time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4334411621094,297.1499938964844,293.1499938964844,0.0081771239638328,-539.7825927734375,300.984375,0.5301379561424255,0.050000000745058,0.0459696650505065,291.6206970214844,297.1499938964844,293.1499938964844,0.0069466889835894,-506.8803405761719,299.9423522949219,0.5301379561424255,0.050000000745058,0.0484082698822021,291.394287109375,297.1499938964844,293.1499938964844,0.0080015482380986,-413.808349609375,300.84234619140625,0.5301379561424255,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.009658919647336,-629.87939453125,302.0179138183594,0.5301379561424255,0.050000000745058,0.0484082698822021,291.9218444824219,297.1499938964844,293.1499938964844,0.0053153662011027,-1936.4615478515625,298.27557373046875,0.5301379561424255,0.050000000745058,0.2296279966831207,291.3681640625,291.1499938964844,270.7978515625,269.8941955566406,283.0238647460937,291.9193420410156,291.3719177246094,1.0,0.1571176350116729,1.0,1.0,0.9987630844116212,1.0,-0.4898177087306976,0.2063828259706497,0.2834348678588867,0.0836801975965499,0.0,0.0,0.0881544798612594,28.004913330078125,25.0,88.7455062866211,-4166.3515625,30.01173210144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6769104003906,305.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.119140625,18000.0,0.0,0.0,0.1001193299889564,0.0,0.0,0.0,0.0,1.0,0.0003506613429635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974142923951149,0.0977018773555755,-0.0002875865320675,0.0,0.0001016083915601,0.0,0.0,3.771830558776856,0.0,0.0,0.0,0.269562155008316,4.0,0.0,1.0
801180,291.45166015625,297.1499938964844,293.1499938964844,0.0089039932936429,-570.2736206054688,301.5209045410156,0.5325390100479126,0.050000000745058,0.0459484010934829,291.6347045898437,297.1499938964844,293.1499938964844,0.0074926279485225,-535.8324584960938,300.4251403808594,0.5325390100479126,0.050000000745058,0.048385877162218,291.4110717773437,297.1499938964844,293.1499938964844,0.0087339505553245,-438.2727661132813,301.39617919921875,0.5325390100479126,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.0107347285374999,-667.7691040039062,302.6528625488281,0.5325390100479126,0.050000000745058,0.048385877162218,291.9378662109375,297.1499938964844,293.1499938964844,0.0056546074338257,-2043.0572509765625,298.6482849121094,0.5325390100479126,0.050000000745058,0.2295217663049698,291.355712890625,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,291.9354553222656,291.344482421875,1.0,0.1559335589408874,1.0,1.0,0.998326539993286,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0608829073607921,27.437719345092773,25.0,-28.755979537963867,-4004.918701171875,29.51937294006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7821044921875,304.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0625,18000.0,0.0,0.0,0.0887062922120094,0.0,0.0,0.0,0.0,1.0,0.0018652388826012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867900103330612,0.0933317318558693,-0.0065417210571467,0.0,9.00256127351895e-05,0.0,0.0,3.581545829772949,0.0,0.0,0.0,0.2684926688671112,4.0,0.0,1.0
801240,291.45166015625,297.1499938964844,293.1499938964844,0.0089039932936429,-570.2736206054688,301.5209045410156,0.5325390100479126,0.050000000745058,0.0459484010934829,291.6347045898437,297.1499938964844,293.1499938964844,0.0074926279485225,-535.8324584960938,300.4251403808594,0.5325390100479126,0.050000000745058,0.048385877162218,291.4110717773437,297.1499938964844,293.1499938964844,0.0087339505553245,-438.2727661132813,301.39617919921875,0.5325390100479126,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.0107347285374999,-667.7691040039062,302.6528625488281,0.5325390100479126,0.050000000745058,0.048385877162218,291.9378662109375,297.1499938964844,293.1499938964844,0.0056546074338257,-2043.0572509765625,298.6482849121094,0.5325390100479126,0.050000000745058,0.2295217663049698,291.355712890625,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,291.9354553222656,291.344482421875,1.0,0.1559335589408874,1.0,1.0,0.998326539993286,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0608829073607921,27.437719345092773,25.0,-28.755979537963867,-4004.918701171875,29.51937294006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7821044921875,304.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0625,18000.0,0.0,0.0,0.0887062922120094,0.0,0.0,0.0,0.0,1.0,0.0018652388826012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867900103330612,0.0933317318558693,-0.0065417210571467,0.0,9.00256127351895e-05,0.0,0.0,3.581545829772949,0.0,0.0,0.0,0.2684926688671112,4.0,0.0,1.0
801300,291.4605407714844,297.1499938964844,293.1499938964844,0.0093065658584237,-586.3218994140625,301.78350830078125,0.5335840582847595,0.050000000745058,0.0459393672645092,291.6416015625,297.1499938964844,293.1499938964844,0.0077888625673949,-551.0656127929688,300.65936279296875,0.5335840582847595,0.050000000745058,0.0483763664960861,291.4192810058594,297.1499938964844,293.1499938964844,0.0091396365314722,-451.1270751953125,301.6673583984375,0.5335840582847595,0.050000000745058,0.0357306189835071,291.1903686523437,297.1499938964844,293.1499938964844,0.0113504724577069,-687.6775512695312,302.96661376953125,0.5335840582847595,0.050000000745058,0.0483763664960861,291.9457092285156,297.1499938964844,293.1499938964844,0.005833416711539,-2099.1279296875,298.824462890625,0.5335840582847595,0.050000000745058,0.2294766455888748,291.3291320800781,291.1499938964844,270.7437744140625,269.8699035644531,283.0175476074219,291.9433288574219,291.31256103515625,1.0,0.1554277837276458,1.0,1.0,0.9981083273887634,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788358330726,0.0,0.0,0.0515510141849517,27.196895599365234,25.0,-71.22870635986328,-3943.081298828125,29.310453414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.783935546875,304.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.0834163650870323,0.0,0.0,0.0,0.0,1.0,0.002435129834339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831436663866043,0.0940244272351265,-0.0108807561919093,0.0,8.465700375381857e-05,0.0,0.0,3.601797342300415,0.0,0.0,0.0,0.2683463394641876,4.0,0.0,1.0
801360,291.4693298339844,297.1499938964844,293.1499938964844,0.0097377225756645,-602.7674560546875,302.0442199707031,0.534536600112915,0.050000000745058,0.0459312498569488,291.6484375,297.1499938964844,293.1499938964844,0.0081016151234507,-566.6821899414062,300.8910217285156,0.534536600112915,0.050000000745058,0.0483678169548511,291.4273376464844,297.1499938964844,293.1499938964844,0.0095744086429476,-464.2936096191406,301.93670654296875,0.534536600112915,0.050000000745058,0.0357243046164512,291.1981506347656,297.1499938964844,293.1499938964844,0.0120262438431382,-708.0621948242188,303.2796325683594,0.534536600112915,0.050000000745058,0.0483678169548511,291.95343017578125,297.1499938964844,293.1499938964844,0.0060183908790349,-2156.62109375,298.9964904785156,0.534536600112915,0.050000000745058,0.2294360995292663,291.2933959960937,291.1499938964844,270.7260437011719,269.86181640625,283.015380859375,291.9510803222656,291.2733764648437,1.0,0.1549716740846634,1.0,1.0,0.9978905320167542,1.0,-0.4894083440303802,0.2061298489570617,0.2832784950733185,0.0838123932480812,0.0,0.0,0.0455333814024925,26.98046112060547,25.0,-101.37496948242188,-3895.8154296875,29.122758865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7501220703125,304.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.0785152167081832,0.0,0.0,0.0,0.0,1.0,0.0028498743195086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806591287255287,0.095253549516201,-0.01459442358464,0.0,7.96829626779072e-05,0.0,0.0,3.645103693008423,0.0,0.0,0.0,0.2683275043964386,4.0,0.0,1.0
801420,291.4865417480469,297.1499938964844,293.1499938964844,0.0106894057244062,-636.2418212890625,302.56414794921875,0.5361932516098022,0.050000000745058,0.0459173768758773,291.6619567871094,297.1499938964844,293.1499938964844,0.0087758600711822,-598.4856567382812,301.3517761230469,0.5361932516098022,0.050000000745058,0.0483532100915908,291.4432067871094,297.1499938964844,293.1499938964844,0.0105358017608523,-491.0972900390625,302.47430419921875,0.5361932516098022,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135813914239406,-749.5643920898438,303.90643310546875,0.5361932516098022,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.0064039253629744,-2273.61328125,299.3349914550781,0.5361932516098022,0.050000000745058,0.2293668091297149,291.2084655761719,291.1499938964844,270.6910705566406,269.8455505371094,283.0108947753906,291.9662475585937,291.1864318847656,1.0,0.1541891396045684,1.0,1.0,0.9974548816680908,1.0,-0.4892605543136596,0.2060330510139465,0.2832274734973907,0.0838773921132087,0.0,0.0,0.0433022081851959,26.61076164245605,25.0,-127.40315246582033,-3843.2587890625,28.80229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5764465332031,303.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.0701540410518646,0.0,0.0,0.0,0.0,1.0,0.0032863940577954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789193287491798,0.0977909043431282,-0.0188715755939483,0.0,7.119743531802669e-05,0.0,0.0,3.740192651748657,0.0,0.0,0.0,0.2684827446937561,4.0,0.0,1.0
801480,291.4865417480469,297.1499938964844,293.1499938964844,0.0106894057244062,-636.2418212890625,302.56414794921875,0.5361932516098022,0.050000000745058,0.0459173768758773,291.6619567871094,297.1499938964844,293.1499938964844,0.0087758600711822,-598.4856567382812,301.3517761230469,0.5361932516098022,0.050000000745058,0.0483532100915908,291.4432067871094,297.1499938964844,293.1499938964844,0.0105358017608523,-491.0972900390625,302.47430419921875,0.5361932516098022,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135813914239406,-749.5643920898438,303.90643310546875,0.5361932516098022,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.0064039253629744,-2273.61328125,299.3349914550781,0.5361932516098022,0.050000000745058,0.2293668091297149,291.2084655761719,291.1499938964844,270.6910705566406,269.8455505371094,283.0108947753906,291.9662475585937,291.1864318847656,1.0,0.1541891396045684,1.0,1.0,0.9974548816680908,1.0,-0.4892605543136596,0.2060330510139465,0.2832274734973907,0.0838773921132087,0.0,0.0,0.0433022081851959,26.61076164245605,25.0,-127.40315246582033,-3843.2587890625,28.80229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5764465332031,303.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.0701540410518646,0.0,0.0,0.0,0.0,1.0,0.0032863940577954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789193287491798,0.0977909043431282,-0.0188715755939483,0.0,7.119743531802669e-05,0.0,0.0,3.740192651748657,0.0,0.0,0.0,0.2684827446937561,4.0,0.0,1.0
801540,291.50360107421875,297.1499938964844,293.1499938964844,0.0117605132982134,-669.3878784179688,303.0848999023437,0.5413784980773926,0.050000000745058,0.0458758287131786,291.67547607421875,297.1499938964844,293.1499938964844,0.0095088817179203,-629.9962768554688,301.8134155273437,0.5413784980773926,0.050000000745058,0.0483094565570354,291.4588928222656,297.1499938964844,293.1499938964844,0.0116218766197562,-517.6735229492188,303.0133361816406,0.5413784980773926,0.050000000745058,0.0356811992824077,291.2369384765625,297.1499938964844,293.1499938964844,0.0242534149438142,-1011.7186279296876,304.123779296875,0.606633722782135,0.077232226729393,0.064284548163414,291.983642578125,297.1499938964844,293.1499938964844,0.006801355164498,-2388.934326171875,299.6724548339844,0.5413784980773926,0.050000000745058,0.229159265756607,291.1224365234375,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9813232421875,291.0995483398437,1.0,0.1537914723157882,1.0,1.0,0.9970192909240724,1.0,-0.5079812407493591,0.2141634076833725,0.2938178777694702,0.0870953127741813,0.0,0.0,0.052731055766344,25.64127922058105,28.0,-142.76687622070312,-3888.657958984375,29.60540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.271728515625,303.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.0640644952654838,0.0,0.0,0.0,0.0,1.0,0.0032960232347249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080939196050167,0.0999172702431678,-0.0189780741930007,0.0,6.501731695607305e-05,0.0,0.0,3.824894666671753,0.0,0.0,0.0,0.2687849998474121,4.0,0.0,1.0
801600,291.50360107421875,297.1499938964844,293.1499938964844,0.0117605132982134,-669.3878784179688,303.0848999023437,0.5413784980773926,0.050000000745058,0.0458758287131786,291.67547607421875,297.1499938964844,293.1499938964844,0.0095088817179203,-629.9962768554688,301.8134155273437,0.5413784980773926,0.050000000745058,0.0483094565570354,291.4588928222656,297.1499938964844,293.1499938964844,0.0116218766197562,-517.6735229492188,303.0133361816406,0.5413784980773926,0.050000000745058,0.0356811992824077,291.2369384765625,297.1499938964844,293.1499938964844,0.0242534149438142,-1011.7186279296876,304.123779296875,0.606633722782135,0.077232226729393,0.064284548163414,291.983642578125,297.1499938964844,293.1499938964844,0.006801355164498,-2388.934326171875,299.6724548339844,0.5413784980773926,0.050000000745058,0.229159265756607,291.1224365234375,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9813232421875,291.0995483398437,1.0,0.1537914723157882,1.0,1.0,0.9970192909240724,1.0,-0.5079812407493591,0.2141634076833725,0.2938178777694702,0.0870953127741813,0.0,0.0,0.052731055766344,25.64127922058105,28.0,-142.76687622070312,-3888.657958984375,29.60540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.271728515625,303.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.0640644952654838,0.0,0.0,0.0,0.0,1.0,0.0032960232347249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080939196050167,0.0999172702431678,-0.0189780741930007,0.0,6.501731695607305e-05,0.0,0.0,3.824894666671753,0.0,0.0,0.0,0.2687849998474121,4.0,0.0,1.0
801660,291.5209655761719,297.1499938964844,293.1499938964844,0.0130539210513234,-705.6551513671875,303.6028747558594,0.5475993156433105,0.050000000745058,0.045829314738512,291.68927001953125,297.1499938964844,293.1499938964844,0.0103604430332779,-664.4637451171875,302.2675476074219,0.5475993156433105,0.050000000745058,0.0482604764401912,291.4751281738281,297.1499938964844,293.1499938964844,0.012935334816575,-546.6681518554688,303.54949951171875,0.5475993156433105,0.050000000745058,0.0356450229883194,291.31695556640625,297.1499938964844,293.1499938964844,0.0541358776390552,-1547.1983642578125,304.0834655761719,0.7051010131835938,0.1095666363835334,0.097468301653862,292.0014038085937,297.1499938964844,293.1499938964844,0.0072280243039131,-2512.376708984375,299.984375,0.5475993156433105,0.050000000745058,0.2289269119501114,290.9816589355469,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9987487792969,290.94140625,1.0,0.1554556190967559,1.0,1.0,0.9966716170310974,1.0,-0.5473693609237671,0.2313216477632522,0.3160476982593536,0.0938976258039474,0.0,0.0,0.0834826901555061,24.69881629943848,25.0,-220.6225433349609,-4065.47998046875,32.31454849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.832763671875,303.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.0607991740107536,0.0,0.0,0.0,0.0,1.0,0.0027853101491928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088737666606903,0.1027489900588989,-0.0140113215893507,0.0,6.17034311289899e-05,0.0,0.0,3.943859815597534,0.0,0.0,0.0,0.2694100737571716,4.0,0.0,1.0
801720,291.5209655761719,297.1499938964844,293.1499938964844,0.0130539210513234,-705.6551513671875,303.6028747558594,0.5475993156433105,0.050000000745058,0.045829314738512,291.68927001953125,297.1499938964844,293.1499938964844,0.0103604430332779,-664.4637451171875,302.2675476074219,0.5475993156433105,0.050000000745058,0.0482604764401912,291.4751281738281,297.1499938964844,293.1499938964844,0.012935334816575,-546.6681518554688,303.54949951171875,0.5475993156433105,0.050000000745058,0.0356450229883194,291.31695556640625,297.1499938964844,293.1499938964844,0.0541358776390552,-1547.1983642578125,304.0834655761719,0.7051010131835938,0.1095666363835334,0.097468301653862,292.0014038085937,297.1499938964844,293.1499938964844,0.0072280243039131,-2512.376708984375,299.984375,0.5475993156433105,0.050000000745058,0.2289269119501114,290.9816589355469,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9987487792969,290.94140625,1.0,0.1554556190967559,1.0,1.0,0.9966716170310974,1.0,-0.5473693609237671,0.2313216477632522,0.3160476982593536,0.0938976258039474,0.0,0.0,0.0834826901555061,24.69881629943848,25.0,-220.6225433349609,-4065.47998046875,32.31454849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.832763671875,303.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.0607991740107536,0.0,0.0,0.0,0.0,1.0,0.0027853101491928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088737666606903,0.1027489900588989,-0.0140113215893507,0.0,6.17034311289899e-05,0.0,0.0,3.943859815597534,0.0,0.0,0.0,0.2694100737571716,4.0,0.0,1.0
801780,291.5399780273437,297.1499938964844,293.1499938964844,0.0145669616758823,-742.1367797851562,304.12109375,0.5541815161705017,0.050000000745058,0.045783631503582,291.70416259765625,297.1499938964844,293.1499938964844,0.0113206133246421,-699.315185546875,302.7218017578125,0.5541815161705017,0.050000000745058,0.0482123717665672,291.4930114746094,297.1499938964844,293.1499938964844,0.0144796296954154,-575.8605346679688,304.0864562988281,0.5541815161705017,0.050000000745058,0.0356094911694526,291.4173278808594,297.1499938964844,293.1499938964844,0.0769724026322364,-1975.968505859375,304.0680847167969,0.7675160765647888,0.1356714218854904,0.1231779381632804,292.02349853515625,297.1499938964844,293.1499938964844,0.0076693561859428,-2634.416259765625,300.280029296875,0.5541815161705017,0.050000000745058,0.22869873046875,290.8227844238281,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,292.0204467773437,290.7991638183594,1.0,0.1560646444559097,1.0,1.0,0.9963239431381226,1.0,-0.5777952075004578,0.2446607053279876,0.3331345021724701,0.0991329401731491,0.0,0.0,0.1384201198816299,23.71542930603028,25.0,-173.72084045410156,-4389.41259765625,34.266605377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2537536621094,304.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.52734375,18000.0,0.0,0.0,0.0609689876437187,0.0,0.0,0.0,0.0,1.0,0.0009574483847245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079098656773567,0.1097347438335418,-0.0018248780397698,0.0,6.187577673699707e-05,0.0,0.0,4.241196155548096,0.0,0.0,0.0,0.2709727883338928,4.0,0.0,1.0
801840,291.5399780273437,297.1499938964844,293.1499938964844,0.0145669616758823,-742.1367797851562,304.12109375,0.5541815161705017,0.050000000745058,0.045783631503582,291.70416259765625,297.1499938964844,293.1499938964844,0.0113206133246421,-699.315185546875,302.7218017578125,0.5541815161705017,0.050000000745058,0.0482123717665672,291.4930114746094,297.1499938964844,293.1499938964844,0.0144796296954154,-575.8605346679688,304.0864562988281,0.5541815161705017,0.050000000745058,0.0356094911694526,291.4173278808594,297.1499938964844,293.1499938964844,0.0769724026322364,-1975.968505859375,304.0680847167969,0.7675160765647888,0.1356714218854904,0.1231779381632804,292.02349853515625,297.1499938964844,293.1499938964844,0.0076693561859428,-2634.416259765625,300.280029296875,0.5541815161705017,0.050000000745058,0.22869873046875,290.8227844238281,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,292.0204467773437,290.7991638183594,1.0,0.1560646444559097,1.0,1.0,0.9963239431381226,1.0,-0.5777952075004578,0.2446607053279876,0.3331345021724701,0.0991329401731491,0.0,0.0,0.1384201198816299,23.71542930603028,25.0,-173.72084045410156,-4389.41259765625,34.266605377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2537536621094,304.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.52734375,18000.0,0.0,0.0,0.0609689876437187,0.0,0.0,0.0,0.0,1.0,0.0009574483847245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079098656773567,0.1097347438335418,-0.0018248780397698,0.0,6.187577673699707e-05,0.0,0.0,4.241196155548096,0.0,0.0,0.0,0.2709727883338928,4.0,0.0,1.0
801900,291.5531005859375,297.1499938964844,293.1499938964844,0.0190023053437471,-856.2702026367188,304.1358642578125,0.5950004458427429,0.0662672817707061,0.0529731586575508,291.7122802734375,297.1499938964844,293.1499938964844,0.0117988241836428,-714.392822265625,302.95233154296875,0.5611574649810791,0.050000000745058,0.0481649823486804,291.504150390625,297.1499938964844,293.1499938964844,0.0179755929857492,-647.4078979492188,304.1374816894531,0.5885539650917053,0.0647892877459526,0.0400472469627857,291.4682006835937,297.1499938964844,293.1499938964844,0.0867124572396278,-2167.522705078125,304.0653076171875,0.7997888922691345,0.1476319730281829,0.1347366124391555,292.035888671875,297.1499938964844,293.1499938964844,0.0078718401491642,-2685.511962890625,300.43365478515625,0.5611574649810791,0.050000000745058,0.2284739315509796,290.77752685546875,291.1499938964844,270.5736083984375,269.7853698730469,282.93603515625,292.03271484375,290.7650146484375,1.0,0.1567131876945495,1.0,1.0,0.9961501359939576,1.0,-0.6052815914154053,0.2568187415599823,0.3484628796577453,0.1037399768829345,0.0,0.0,0.1679233759641647,22.72873878479004,25.0,-123.86189270019533,-4629.63427734375,35.998348236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.905029296875,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17921.552734375,18000.0,0.0,0.0,0.0625900030136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208612099289894,0.1208654344081878,-4.226077180646826e-06,0.0,6.35208998573944e-05,0.0,0.0,4.696216583251953,0.0,0.0,0.0,0.272705614566803,4.0,0.0,1.0
801960,291.5833740234375,297.1499938964844,293.1499938964844,0.0306504555046558,-1081.0579833984375,304.1172180175781,0.6541614532470703,0.0805661976337432,0.0667382404208183,291.720947265625,297.1499938964844,293.1499938964844,0.012285160832107,-728.6329345703125,303.182373046875,0.5730366706848145,0.050000000745058,0.0480912737548351,291.5287475585937,297.1499938964844,293.1499938964844,0.0300619807094335,-833.2418212890625,304.1177062988281,0.6522930264472961,0.0808246284723281,0.0514667406678199,291.5165405273437,297.1499938964844,293.1499938964844,0.0960579663515091,-2352.652587890625,304.0636901855469,0.8345339894294739,0.1594428718090057,0.1458869725465774,292.049560546875,297.1499938964844,293.1499938964844,0.0080634793266654,-2732.133056640625,300.5858154296875,0.5730366706848145,0.050000000745058,0.2281243056058883,290.7441711425781,291.1499938964844,270.5574645996094,269.7760925292969,282.9102783203125,292.0462646484375,290.7286071777344,1.0,0.157827153801918,1.0,1.0,0.9962040185928344,1.0,-0.6483784914016724,0.2759038507938385,0.3724746704101562,0.1111361384391784,0.0,0.0,0.1982736587524414,21.207826614379883,25.0,-120.40695190429688,-4933.42138671875,38.871543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,304.6981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.75,18000.0,0.0,0.0,0.0654027163982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355053037405014,0.1355095356702804,-4.245155196258565e-06,0.0,6.637543992837891e-05,0.0,0.0,5.306088447570801,0.0,0.0,0.0,0.2749660909175873,4.0,0.0,1.0
802020,291.6700134277344,297.1499938964844,293.1499938964844,0.0518391467630863,-1433.4901123046875,304.0934143066406,0.7420992851257324,0.1027288660407066,0.088171549141407,291.73992919921875,297.1499938964844,293.1499938964844,0.0133618516847491,-757.7950439453125,303.6356811523437,0.5942889451980591,0.050000000745058,0.0479764752089977,291.60406494140625,297.1499938964844,293.1499938964844,0.0543965138494968,-1148.733642578125,304.08856201171875,0.7492365837097168,0.1066657155752182,0.0706836059689521,291.60748291015625,297.1499938964844,293.1499938964844,0.1149741634726524,-2720.185302734375,304.0610046386719,0.9019421935081482,0.1823816001415252,0.1677047163248062,292.0820617675781,297.1499938964844,293.1499938964844,0.0084497733041644,-2824.166259765625,300.86639404296875,0.5942889451980591,0.050000000745058,0.2275797575712204,290.6606140136719,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.078369140625,290.6550598144531,1.0,0.1608269810676574,1.0,1.0,0.9963118433952332,1.0,-0.7225582599639893,0.3089277148246765,0.4136305451393127,0.1241789534687995,0.0,0.0,0.2695337235927582,18.92483139038086,25.0,-66.79269409179688,-5659.46826171875,44.68101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085205078125,304.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17820.5234375,18000.0,0.0,0.0,0.0747448876500129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762707680463791,0.1762750744819641,-4.304911271901801e-06,0.0,7.585655839648098e-05,0.0,0.0,7.077398777008057,0.0,0.0,0.0,0.2817566692829132,4.0,0.0,1.0
802080,291.6700134277344,297.1499938964844,293.1499938964844,0.0518391467630863,-1433.4901123046875,304.0934143066406,0.7420992851257324,0.1027288660407066,0.088171549141407,291.73992919921875,297.1499938964844,293.1499938964844,0.0133618516847491,-757.7950439453125,303.6356811523437,0.5942889451980591,0.050000000745058,0.0479764752089977,291.60406494140625,297.1499938964844,293.1499938964844,0.0543965138494968,-1148.733642578125,304.08856201171875,0.7492365837097168,0.1066657155752182,0.0706836059689521,291.60748291015625,297.1499938964844,293.1499938964844,0.1149741634726524,-2720.185302734375,304.0610046386719,0.9019421935081482,0.1823816001415252,0.1677047163248062,292.0820617675781,297.1499938964844,293.1499938964844,0.0084497733041644,-2824.166259765625,300.86639404296875,0.5942889451980591,0.050000000745058,0.2275797575712204,290.6606140136719,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.078369140625,290.6550598144531,1.0,0.1608269810676574,1.0,1.0,0.9963118433952332,1.0,-0.7225582599639893,0.3089277148246765,0.4136305451393127,0.1241789534687995,0.0,0.0,0.2695337235927582,18.92483139038086,25.0,-66.79269409179688,-5659.46826171875,44.68101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085205078125,304.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17820.5234375,18000.0,0.0,0.0,0.0747448876500129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762707680463791,0.1762750744819641,-4.304911271901801e-06,0.0,7.585655839648098e-05,0.0,0.0,7.077398777008057,0.0,0.0,0.0,0.2817566692829132,4.0,0.0,1.0
802140,291.7621765136719,297.1499938964844,293.1499938964844,0.0678633600473404,-1710.808349609375,304.0858459472656,0.8112608790397644,0.1215395554900169,0.1055682003498077,291.7618713378906,297.1499938964844,293.1499938964844,0.014404616318643,-779.9086303710938,304.0799560546875,0.612987220287323,0.050000000745058,0.0478889234364032,291.6876220703125,297.1499938964844,293.1499938964844,0.0730045959353447,-1403.3270263671875,304.0783996582031,0.8251731991767883,0.1288974732160568,0.0866436287760734,291.6942138671875,297.1499938964844,293.1499938964844,0.1324368417263031,-3045.828857421875,304.0616455078125,0.9716710448265076,0.2038703858852386,0.1882839798927307,292.1202392578125,297.1499938964844,293.1499938964844,0.0087685557082295,-2886.2275390625,301.1473388671875,0.612987220287323,0.050000000745058,0.2271644324064254,290.6889038085937,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.11639404296875,290.7006225585937,1.0,0.1646105796098709,1.0,1.0,0.9964196085929872,1.0,-0.7866860032081604,0.337574154138565,0.4491118192672729,0.1359829902648925,0.0,0.0,0.3304088711738586,17.28238868713379,25.0,54.98211669921875,-6358.96728515625,50.76734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60308837890625,304.82568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17768.654296875,18000.0,0.0,0.0,0.0889654383063316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262301594018936,0.226234570145607,-4.405392246553674e-06,0.0,9.028860949911176e-05,0.0,0.0,9.454497337341309,0.0,0.0,0.0,0.2912412881851196,4.0,0.0,1.0
802200,291.7621765136719,297.1499938964844,293.1499938964844,0.0678633600473404,-1710.808349609375,304.0858459472656,0.8112608790397644,0.1215395554900169,0.1055682003498077,291.7618713378906,297.1499938964844,293.1499938964844,0.014404616318643,-779.9086303710938,304.0799560546875,0.612987220287323,0.050000000745058,0.0478889234364032,291.6876220703125,297.1499938964844,293.1499938964844,0.0730045959353447,-1403.3270263671875,304.0783996582031,0.8251731991767883,0.1288974732160568,0.0866436287760734,291.6942138671875,297.1499938964844,293.1499938964844,0.1324368417263031,-3045.828857421875,304.0616455078125,0.9716710448265076,0.2038703858852386,0.1882839798927307,292.1202392578125,297.1499938964844,293.1499938964844,0.0087685557082295,-2886.2275390625,301.1473388671875,0.612987220287323,0.050000000745058,0.2271644324064254,290.6889038085937,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.11639404296875,290.7006225585937,1.0,0.1646105796098709,1.0,1.0,0.9964196085929872,1.0,-0.7866860032081604,0.337574154138565,0.4491118192672729,0.1359829902648925,0.0,0.0,0.3304088711738586,17.28238868713379,25.0,54.98211669921875,-6358.96728515625,50.76734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60308837890625,304.82568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17768.654296875,18000.0,0.0,0.0,0.0889654383063316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262301594018936,0.226234570145607,-4.405392246553674e-06,0.0,9.028860949911176e-05,0.0,0.0,9.454497337341309,0.0,0.0,0.0,0.2912412881851196,4.0,0.0,1.0
802260,291.85205078125,297.1499938964844,293.1499938964844,0.0811406746506691,-1952.125,304.0852355957031,0.8585968613624573,0.1384755373001098,0.121139146387577,291.7967529296875,297.1499938964844,293.1499938964844,0.0251528918743133,-1034.6910400390625,304.12750244140625,0.6844707131385803,0.0735907554626464,0.0640219897031784,291.7704467773437,297.1499938964844,293.1499938964844,0.0886290818452835,-1627.8179931640625,304.07635498046875,0.8790411949157715,0.1491552591323852,0.1010822355747222,291.7585754394531,297.1499938964844,293.1499938964844,0.1244397759437561,-2898.754638671875,304.1068725585937,0.9712101817131042,0.2275607287883758,0.1803858578205108,292.1615600585937,297.1499938964844,293.1499938964844,0.0090582836419343,-2935.826416015625,301.41375732421875,0.6212296485900879,0.050000000745058,0.2269900143146515,290.762939453125,291.1499938964844,270.4642944335937,269.71490478515625,282.833984375,292.1577453613281,290.7766418457031,1.0,0.1687101274728775,1.0,1.0,0.9971356391906738,1.0,-0.8304938077926636,0.35708749294281,0.4734063148498535,0.1445565074682235,0.0,0.0,0.3771016895771026,16.76899528503418,28.0,106.62229919433594,-6835.515625,56.33368682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64361572265625,304.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17748.658203125,18000.0,0.0,0.0,0.1067122593522071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730986773967743,0.2731032073497772,-4.528183580987388e-06,0.0,0.000108299376734,0.0,0.0,11.949326515197754,0.0,0.0,0.0,0.301558256149292,4.0,0.0,1.0
802320,291.85205078125,297.1499938964844,293.1499938964844,0.0811406746506691,-1952.125,304.0852355957031,0.8585968613624573,0.1384755373001098,0.121139146387577,291.7967529296875,297.1499938964844,293.1499938964844,0.0251528918743133,-1034.6910400390625,304.12750244140625,0.6844707131385803,0.0735907554626464,0.0640219897031784,291.7704467773437,297.1499938964844,293.1499938964844,0.0886290818452835,-1627.8179931640625,304.07635498046875,0.8790411949157715,0.1491552591323852,0.1010822355747222,291.7585754394531,297.1499938964844,293.1499938964844,0.1244397759437561,-2898.754638671875,304.1068725585937,0.9712101817131042,0.2275607287883758,0.1803858578205108,292.1615600585937,297.1499938964844,293.1499938964844,0.0090582836419343,-2935.826416015625,301.41375732421875,0.6212296485900879,0.050000000745058,0.2269900143146515,290.762939453125,291.1499938964844,270.4642944335937,269.71490478515625,282.833984375,292.1577453613281,290.7766418457031,1.0,0.1687101274728775,1.0,1.0,0.9971356391906738,1.0,-0.8304938077926636,0.35708749294281,0.4734063148498535,0.1445565074682235,0.0,0.0,0.3771016895771026,16.76899528503418,28.0,106.62229919433594,-6835.515625,56.33368682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64361572265625,304.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17748.658203125,18000.0,0.0,0.0,0.1067122593522071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730986773967743,0.2731032073497772,-4.528183580987388e-06,0.0,0.000108299376734,0.0,0.0,11.949326515197754,0.0,0.0,0.0,0.301558256149292,4.0,0.0,1.0
802380,291.93829345703125,297.1499938964844,293.1499938964844,0.0927434489130973,-2167.447021484375,304.0874938964844,0.9009536504745485,0.1538709104061126,0.1352722942829132,291.8684387207031,297.1499938964844,293.1499938964844,0.0432275086641311,-1356.4586181640625,304.1053466796875,0.7580603361129761,0.0933986082673072,0.0845526680350303,291.8505859375,297.1499938964844,293.1499938964844,0.1027255654335022,-1831.3111572265625,304.0774230957031,0.9295685887336732,0.16785529255867,0.1143814921379089,291.7755432128906,297.1499938964844,293.1499938964844,0.1174471080303192,-2752.08447265625,304.1323547363281,0.9646295309066772,0.2593355476856231,0.1711733788251876,292.2036437988281,297.1499938964844,293.1499938964844,0.0093323048204183,-2979.583740234375,301.66168212890625,0.6273823380470276,0.050000000745058,0.2268649786710739,290.8437194824219,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.20001220703125,290.8514099121094,1.0,0.1743208765983581,1.0,1.0,0.9978516101837158,1.0,-0.8787358999252319,0.3786145746707916,0.5001212954521179,0.1543183177709579,0.0,0.0,0.4120922088623047,16.582622528076172,46.0,95.48126983642578,-7229.50390625,63.30220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85919189453125,304.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17754.01953125,18000.0,0.0,0.0,0.1262184232473373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144663870334625,0.3144710659980774,-4.662247192754876e-06,0.0,0.0001280956639675,0.0,0.0,14.419149398803713,0.0,0.0,0.0,0.3118572533130646,4.0,0.0,1.0
802440,291.93829345703125,297.1499938964844,293.1499938964844,0.0927434489130973,-2167.447021484375,304.0874938964844,0.9009536504745485,0.1538709104061126,0.1352722942829132,291.8684387207031,297.1499938964844,293.1499938964844,0.0432275086641311,-1356.4586181640625,304.1053466796875,0.7580603361129761,0.0933986082673072,0.0845526680350303,291.8505859375,297.1499938964844,293.1499938964844,0.1027255654335022,-1831.3111572265625,304.0774230957031,0.9295685887336732,0.16785529255867,0.1143814921379089,291.7755432128906,297.1499938964844,293.1499938964844,0.1174471080303192,-2752.08447265625,304.1323547363281,0.9646295309066772,0.2593355476856231,0.1711733788251876,292.2036437988281,297.1499938964844,293.1499938964844,0.0093323048204183,-2979.583740234375,301.66168212890625,0.6273823380470276,0.050000000745058,0.2268649786710739,290.8437194824219,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.20001220703125,290.8514099121094,1.0,0.1743208765983581,1.0,1.0,0.9978516101837158,1.0,-0.8787358999252319,0.3786145746707916,0.5001212954521179,0.1543183177709579,0.0,0.0,0.4120922088623047,16.582622528076172,46.0,95.48126983642578,-7229.50390625,63.30220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85919189453125,304.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17754.01953125,18000.0,0.0,0.0,0.1262184232473373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144663870334625,0.3144710659980774,-4.662247192754876e-06,0.0,0.0001280956639675,0.0,0.0,14.419149398803713,0.0,0.0,0.0,0.3118572533130646,4.0,0.0,1.0
802500,291.9799194335937,297.1499938964844,293.1499938964844,0.098273254930973,-2270.21142578125,304.0888061523437,0.9100045561790466,0.1610462814569473,0.1418882757425308,291.9102783203125,297.1499938964844,293.1499938964844,0.0505417473614215,-1483.4197998046875,304.1002197265625,0.7764477133750916,0.101414568722248,0.0926393419504165,291.88946533203125,297.1499938964844,293.1499938964844,0.1096231043338775,-1929.2655029296875,304.0780944824219,0.9418526887893676,0.1766807287931442,0.1206777840852737,291.78436279296875,297.1499938964844,293.1499938964844,0.12193014472723,-2836.875,304.1271667480469,0.9687602519989014,0.2750251293182373,0.1768074631690979,292.22491455078125,297.1499938964844,293.1499938964844,0.0094828763976693,-3005.506591796875,301.7750244140625,0.6236053109169006,0.050000000745058,0.2269396334886551,290.8656005859375,291.1499938964844,270.4200744628906,269.6799011230469,282.8217163085937,292.22137451171875,290.8695983886719,1.0,0.1801472604274749,1.0,1.0,0.9982095956802368,1.0,-0.9107792973518372,0.3928791284561157,0.5179001688957214,0.1611423939466476,0.0,0.0,0.4287974834442138,17.31658935546875,46.0,68.06747436523438,-7452.255859375,69.71074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54559326171875,304.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17742.259765625,18000.0,0.0,0.0,0.1362580806016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334616094827652,0.3346208333969116,-4.731874469143804e-06,0.0,0.0001382846239721,0.0,0.0,15.713233947753906,0.0,0.0,0.0,0.3172413408756256,4.0,0.0,1.0
802560,292.02056884765625,297.1499938964844,293.1499938964844,0.1037351116538047,-2371.03466796875,304.0899963378906,0.910256326198578,0.1678802669048309,0.1482126712799072,291.952880859375,297.1499938964844,293.1499938964844,0.0570752136409282,-1599.588134765625,304.097412109375,0.7852258086204529,0.1087561175227165,0.0999369770288467,291.9275817871094,297.1499938964844,293.1499938964844,0.1165039762854576,-2025.8614501953125,304.0786437988281,0.944067656993866,0.1851615905761718,0.1267455518245697,291.8035583496094,297.1499938964844,293.1499938964844,0.1325146406888961,-3035.38818359375,304.1119689941406,0.9768566489219666,0.2885666489601135,0.1894506216049194,292.2466735839844,297.1499938964844,293.1499938964844,0.0096446312963962,-3034.969482421875,301.8800964355469,0.615185022354126,0.050000000745058,0.2271143347024917,290.87109375,291.1499938964844,270.4057006835937,269.6674194335937,282.8165283203125,292.2431945800781,290.8702697753906,1.0,0.1877578049898147,1.0,1.0,0.998511552810669,1.0,-0.9497926235198976,0.4101994633674621,0.5395931601524353,0.1698556989431381,0.0,0.0,0.44673553109169,18.67708206176757,64.0,29.69340133666992,-7716.78173828125,78.80569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2772216796875,304.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17712.75,18000.0,0.0,0.0,0.1464269310235977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562768697738647,0.3562816679477691,-4.8087349568959326e-06,0.0,0.0001486047112848,0.0,0.0,17.17230224609375,0.0,0.0,0.0,0.3232689499855041,4.0,0.0,1.0
802620,292.0993347167969,297.1499938964844,293.1499938964844,0.1144240051507949,-2565.631591796875,304.0921936035156,0.8922572135925293,0.180521622300148,0.1600016802549362,292.0370178222656,297.1499938964844,293.1499938964844,0.0686569735407829,-1813.449951171875,304.09576416015625,0.7824689149856567,0.1220226511359214,0.1130634695291519,292.0018920898437,297.1499938964844,293.1499938964844,0.1301218569278717,-2213.890625,304.0797424316406,0.9270396828651428,0.2010664790868759,0.1381962448358535,291.881103515625,297.1499938964844,293.1499938964844,0.1682776063680648,-3685.07421875,304.0646057128906,0.9938840866088868,0.3070716559886932,0.2303265631198883,292.2933654785156,297.1499938964844,293.1499938964844,0.0099902926012873,-3100.65283203125,302.0635986328125,0.5862639546394348,0.050000000745058,0.2277671694755554,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.28985595703125,290.8399658203125,1.0,0.2077353298664093,1.0,1.0,0.9991153478622437,1.0,-1.0432766675949097,0.4516437351703644,0.5916329026222229,0.1921763122081756,0.0,0.0,0.4890269637107849,23.27324676513672,67.0,-27.333908081054688,-8395.8720703125,105.74669647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8403015136719,303.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17584.216796875,18000.0,0.0,0.0,0.1671973019838333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110772609710693,0.4110822677612304,-5.019157470087521e-06,0.0,0.0001696840045042,0.0,0.0,21.22567367553711,0.0,0.0,0.0,0.3394435942173004,4.0,0.0,1.0
802680,292.0993347167969,297.1499938964844,293.1499938964844,0.1144240051507949,-2565.631591796875,304.0921936035156,0.8922572135925293,0.180521622300148,0.1600016802549362,292.0370178222656,297.1499938964844,293.1499938964844,0.0686569735407829,-1813.449951171875,304.09576416015625,0.7824689149856567,0.1220226511359214,0.1130634695291519,292.0018920898437,297.1499938964844,293.1499938964844,0.1301218569278717,-2213.890625,304.0797424316406,0.9270396828651428,0.2010664790868759,0.1381962448358535,291.881103515625,297.1499938964844,293.1499938964844,0.1682776063680648,-3685.07421875,304.0646057128906,0.9938840866088868,0.3070716559886932,0.2303265631198883,292.2933654785156,297.1499938964844,293.1499938964844,0.0099902926012873,-3100.65283203125,302.0635986328125,0.5862639546394348,0.050000000745058,0.2277671694755554,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.28985595703125,290.8399658203125,1.0,0.2077353298664093,1.0,1.0,0.9991153478622437,1.0,-1.0432766675949097,0.4516437351703644,0.5916329026222229,0.1921763122081756,0.0,0.0,0.4890269637107849,23.27324676513672,67.0,-27.333908081054688,-8395.8720703125,105.74669647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8403015136719,303.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17584.216796875,18000.0,0.0,0.0,0.1671973019838333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110772609710693,0.4110822677612304,-5.019157470087521e-06,0.0,0.0001696840045042,0.0,0.0,21.22567367553711,0.0,0.0,0.0,0.3394435942173004,4.0,0.0,1.0
802740,292.1747741699219,297.1499938964844,293.1499938964844,0.1242091730237007,-2740.00634765625,304.0951843261719,0.8735709190368652,0.1918442398309707,0.1706115752458572,292.1184387207031,297.1499938964844,293.1499938964844,0.0785196051001548,-2002.38720703125,304.09747314453125,0.7748809456825256,0.1337139159440994,0.1246606111526489,292.07379150390625,297.1499938964844,293.1499938964844,0.1428459286689758,-2385.4111328125,304.0820007324219,0.908412218093872,0.2155717015266418,0.1486801654100418,291.9951171875,297.1499938964844,293.1499938964844,0.2026218920946121,-4279.55224609375,304.0365600585937,0.9990000128746032,0.31613689661026,0.2676706314086914,292.34454345703125,297.1499938964844,293.1499938964844,0.0103089716285467,-3158.56201171875,302.2195129394531,0.5578323602676392,0.050000000745058,0.2285670191049575,290.8241577148437,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.341064453125,290.8254699707031,1.0,0.2264523804187774,1.0,1.0,0.9997191429138184,1.0,-1.1283020973205566,0.4895569980144501,0.6387450695037842,0.2134818732738495,0.0,0.0,0.5343564748764038,28.652379989624023,70.0,-11.714818954467772,-9135.568359375,136.50894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4933166503906,303.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17447.21484375,18000.0,0.0,0.0,0.1886291056871414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813969433307647,0.4814023077487945,-5.356814654078335e-06,0.0,0.0001914345630211,0.0,0.0,27.427488327026367,0.0,0.0,0.0,0.3617138266563415,4.0,0.0,1.0
802800,292.1747741699219,297.1499938964844,293.1499938964844,0.1242091730237007,-2740.00634765625,304.0951843261719,0.8735709190368652,0.1918442398309707,0.1706115752458572,292.1184387207031,297.1499938964844,293.1499938964844,0.0785196051001548,-2002.38720703125,304.09747314453125,0.7748809456825256,0.1337139159440994,0.1246606111526489,292.07379150390625,297.1499938964844,293.1499938964844,0.1428459286689758,-2385.4111328125,304.0820007324219,0.908412218093872,0.2155717015266418,0.1486801654100418,291.9951171875,297.1499938964844,293.1499938964844,0.2026218920946121,-4279.55224609375,304.0365600585937,0.9990000128746032,0.31613689661026,0.2676706314086914,292.34454345703125,297.1499938964844,293.1499938964844,0.0103089716285467,-3158.56201171875,302.2195129394531,0.5578323602676392,0.050000000745058,0.2285670191049575,290.8241577148437,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.341064453125,290.8254699707031,1.0,0.2264523804187774,1.0,1.0,0.9997191429138184,1.0,-1.1283020973205566,0.4895569980144501,0.6387450695037842,0.2134818732738495,0.0,0.0,0.5343564748764038,28.652379989624023,70.0,-11.714818954467772,-9135.568359375,136.50894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4933166503906,303.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17447.21484375,18000.0,0.0,0.0,0.1886291056871414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813969433307647,0.4814023077487945,-5.356814654078335e-06,0.0,0.0001914345630211,0.0,0.0,27.427488327026367,0.0,0.0,0.0,0.3617138266563415,4.0,0.0,1.0
