time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.24664306640625,297.1499938964844,293.1499938964844,0.1327228248119354,-2888.356689453125,304.0992736816406,0.8575099110603333,0.2019755244255066,0.1801340878009796,292.19586181640625,297.1499938964844,293.1499938964844,0.0868419334292411,-2164.38330078125,304.10113525390625,0.7669312357902527,0.1441425085067749,0.134963721036911,292.1430969238281,297.1499938964844,293.1499938964844,0.1542008817195892,-2534.835693359375,304.0857849121094,0.893470048904419,0.2287842184305191,0.1582482904195785,292.11346435546875,297.1499938964844,293.1499938964844,0.2321614474058151,-4770.400390625,304.0254211425781,0.9990000128746032,0.3214036226272583,0.2991863191127777,292.3976745605469,297.1499938964844,293.1499938964844,0.0105755440890789,-3201.478759765625,302.3580322265625,0.5338358879089355,0.050000000745058,0.2294498085975647,290.8481750488281,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.3944396972656,290.8519287109375,1.0,0.2438233345746994,0.9988411664962769,0.9988411664962769,0.99983149766922,1.0,-1.2024710178375244,0.5229565501213074,0.679514467716217,0.2323361784219741,0.0,0.0,0.5732755661010742,34.4034423828125,58.0,26.6237907409668,-9820.6005859375,169.0431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2452087402344,303.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17404.916015625,18000.0,0.0,0.0,0.2102703005075454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527874827384949,0.5527932643890381,-5.791798230347922e-06,0.0,0.0002133976231561,0.0,0.0,35.15715408325195,0.0,0.0,0.0,0.3864665329456329,4.0,0.0,1.0
802920,292.24664306640625,297.1499938964844,293.1499938964844,0.1327228248119354,-2888.356689453125,304.0992736816406,0.8575099110603333,0.2019755244255066,0.1801340878009796,292.19586181640625,297.1499938964844,293.1499938964844,0.0868419334292411,-2164.38330078125,304.10113525390625,0.7669312357902527,0.1441425085067749,0.134963721036911,292.1430969238281,297.1499938964844,293.1499938964844,0.1542008817195892,-2534.835693359375,304.0857849121094,0.893470048904419,0.2287842184305191,0.1582482904195785,292.11346435546875,297.1499938964844,293.1499938964844,0.2321614474058151,-4770.400390625,304.0254211425781,0.9990000128746032,0.3214036226272583,0.2991863191127777,292.3976745605469,297.1499938964844,293.1499938964844,0.0105755440890789,-3201.478759765625,302.3580322265625,0.5338358879089355,0.050000000745058,0.2294498085975647,290.8481750488281,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.3944396972656,290.8519287109375,1.0,0.2438233345746994,0.9988411664962769,0.9988411664962769,0.99983149766922,1.0,-1.2024710178375244,0.5229565501213074,0.679514467716217,0.2323361784219741,0.0,0.0,0.5732755661010742,34.4034423828125,58.0,26.6237907409668,-9820.6005859375,169.0431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2452087402344,303.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17404.916015625,18000.0,0.0,0.0,0.2102703005075454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527874827384949,0.5527932643890381,-5.791798230347922e-06,0.0,0.0002133976231561,0.0,0.0,35.15715408325195,0.0,0.0,0.0,0.3864665329456329,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400289088487625,-3013.089599609375,304.1040344238281,0.8538760542869568,0.2111792266368866,0.18869249522686,292.26715087890625,297.1499938964844,293.1499938964844,0.0941228419542312,-2306.256591796875,304.1053161621094,0.769051194190979,0.1538551300764084,0.1444135010242462,292.2087097167969,297.1499938964844,293.1499938964844,0.1642290204763412,-2663.99853515625,304.09051513671875,0.8917582631111145,0.2409857958555221,0.1670025289058685,292.2120666503906,297.1499938964844,293.1499938964844,0.2406215667724609,-4903.59619140625,304.0537414550781,0.9931581020355223,0.3275880515575409,0.3087097108364105,292.4488830566406,297.1499938964844,293.1499938964844,0.0107816392555832,-3228.625244140625,302.4868469238281,0.5217324495315552,0.050000000745058,0.2300136238336563,290.9053649902344,291.1499938964844,270.2982177734375,269.5567932128906,282.8041687011719,292.4459533691406,290.9140930175781,1.0,0.2534299492835998,0.9976822733879088,0.9976822733879088,0.9999438524246216,1.0,-1.245619535446167,0.5424415469169617,0.7031780481338501,0.2436065375804901,0.0,0.0,0.6027723550796509,38.05537414550781,46.0,81.22003173828125,-10337.48046875,190.4810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13287353515625,304.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17453.939453125,18000.0,0.0,0.0,0.2312935441732406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165856719017029,0.6165919303894043,-6.255826974665979e-06,0.0,0.0002347335539525,0.0,0.0,43.47922897338867,0.0,0.0,0.0,0.41021528840065,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400289088487625,-3013.089599609375,304.1040344238281,0.8538760542869568,0.2111792266368866,0.18869249522686,292.26715087890625,297.1499938964844,293.1499938964844,0.0941228419542312,-2306.256591796875,304.1053161621094,0.769051194190979,0.1538551300764084,0.1444135010242462,292.2087097167969,297.1499938964844,293.1499938964844,0.1642290204763412,-2663.99853515625,304.09051513671875,0.8917582631111145,0.2409857958555221,0.1670025289058685,292.2120666503906,297.1499938964844,293.1499938964844,0.2406215667724609,-4903.59619140625,304.0537414550781,0.9931581020355223,0.3275880515575409,0.3087097108364105,292.4488830566406,297.1499938964844,293.1499938964844,0.0107816392555832,-3228.625244140625,302.4868469238281,0.5217324495315552,0.050000000745058,0.2300136238336563,290.9053649902344,291.1499938964844,270.2982177734375,269.5567932128906,282.8041687011719,292.4459533691406,290.9140930175781,1.0,0.2534299492835998,0.9976822733879088,0.9976822733879088,0.9999438524246216,1.0,-1.245619535446167,0.5424415469169617,0.7031780481338501,0.2436065375804901,0.0,0.0,0.6027723550796509,38.05537414550781,46.0,81.22003173828125,-10337.48046875,190.4810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13287353515625,304.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17453.939453125,18000.0,0.0,0.0,0.2312935441732406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165856719017029,0.6165919303894043,-6.255826974665979e-06,0.0,0.0002347335539525,0.0,0.0,43.47922897338867,0.0,0.0,0.0,0.41021528840065,4.0,0.0,1.0
803100,292.3460998535156,297.1499938964844,293.1499938964844,0.1432111263275146,-3066.5712890625,304.1065979003906,0.860345184803009,0.215482011437416,0.1926319599151611,292.30047607421875,297.1499938964844,293.1499938964844,0.0974126160144805,-2369.88134765625,304.1074523925781,0.7775961756706238,0.158491164445877,0.1488584578037262,292.239990234375,297.1499938964844,293.1499938964844,0.1687234789133072,-2720.989501953125,304.0931396484375,0.8999524712562561,0.246767520904541,0.1710989773273468,292.2488098144531,297.1499938964844,293.1499938964844,0.244874820113182,-4962.01904296875,304.0635986328125,0.9969547986984252,0.3322502672672272,0.3127134442329407,292.47283935546875,297.1499938964844,293.1499938964844,0.0108484011143445,-3233.787353515625,302.5504150390625,0.5222039222717285,0.050000000745058,0.2299889028072357,290.9485778808594,291.1499938964844,270.2860717773437,269.54327392578125,282.8052978515625,292.4701232910156,290.9568176269531,1.0,0.2560239136219024,0.9971028566360474,0.9971028566360474,1.0,1.0,-1.2664755582809448,0.5519618391990662,0.7145137190818787,0.2488855719566345,0.0,0.0,0.6118702292442322,38.23691940307617,46.0,98.01428985595705,-10563.751953125,197.6563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1422424316406,304.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17546.26171875,18000.0,0.0,0.0,0.2412315309047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400017142295837,0.6400082111358643,-6.455385118897539e-06,0.0,0.0002448193263262,0.0,0.0,46.97223281860352,0.0,0.0,0.0,0.4194032549858093,4.0,0.0,1.0
803160,292.3768310546875,297.1499938964844,293.1499938964844,0.146261066198349,-3117.599853515625,304.10894775390625,0.868807315826416,0.2196316719055175,0.1964000165462494,292.33221435546875,297.1499938964844,293.1499938964844,0.1006086096167564,-2431.407470703125,304.109375,0.7879171967506409,0.1630182117223739,0.1531667709350586,292.2700500488281,297.1499938964844,293.1499938964844,0.1730802208185196,-2775.932861328125,304.0955505371094,0.9105147123336792,0.2523885071277618,0.1750548779964447,292.28009033203125,297.1499938964844,293.1499938964844,0.2454518377780914,-4965.97314453125,304.0784606933594,0.9990000128746032,0.3375153839588165,0.31357342004776,292.4953918457031,297.1499938964844,293.1499938964844,0.0109124416485428,-3238.537841796875,302.6128234863281,0.5242049098014832,0.050000000745058,0.2298882156610489,290.98876953125,291.1499938964844,270.27423095703125,269.530029296875,282.807861328125,292.4928894042969,290.9966125488281,1.0,0.2572938799858093,0.9965317249298096,0.9965317249298096,1.0,1.0,-1.281785488128662,0.5589099526405334,0.7228755354881287,0.252921313047409,0.0,0.0,0.6185833811759949,37.93760299682617,34.0,105.15406036376952,-10751.6494140625,202.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1961669921875,304.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17638.6875,18000.0,0.0,0.0,0.2506613433361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579641699790955,0.6579707860946655,-6.617864528379869e-06,0.0,0.0002543893933761,0.0,0.0,49.8168830871582,0.0,0.0,0.0,0.4266220331192016,4.0,0.0,1.0
803220,292.43463134765625,297.1499938964844,293.1499938964844,0.151710033416748,-3207.6220703125,304.1135559082031,0.8911474347114563,0.2274925708770752,0.2035063207149505,292.3912048339844,297.1499938964844,293.1499938964844,0.1065742969512939,-2544.726318359375,304.11297607421875,0.812880277633667,0.1717681735754013,0.1614564359188079,292.32666015625,297.1499938964844,293.1499938964844,0.1810849010944366,-2875.6484375,304.1003723144531,0.9395692348480223,0.2632003128528595,0.1826294809579849,292.3139038085937,297.1499938964844,293.1499938964844,0.233397290110588,-4756.2890625,304.1225280761719,0.9990000128746032,0.3526192307472229,0.3015292286872864,292.5358581542969,297.1499938964844,293.1499938964844,0.011017438955605,-3241.673828125,302.73931884765625,0.532202422618866,0.050000000745058,0.2295169085264206,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5337219238281,291.0948486328125,1.0,0.2561602592468261,0.995389461517334,0.995389461517334,1.0,1.0,-1.2945152521133425,0.5646772980690002,0.7298380136489868,0.2562773823738098,0.0,0.0,0.6211633086204529,36.15658950805664,25.0,132.34375,-11010.23828125,202.7229156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4482421875,304.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.75,18000.0,0.0,0.0,0.2675149738788605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758971214294434,0.6759039163589478,-6.815826054662466e-06,0.0,0.0002714937145356,0.0,0.0,52.97481918334961,0.0,0.0,0.0,0.434090107679367,4.0,0.0,1.0
803280,292.43463134765625,297.1499938964844,293.1499938964844,0.151710033416748,-3207.6220703125,304.1135559082031,0.8911474347114563,0.2274925708770752,0.2035063207149505,292.3912048339844,297.1499938964844,293.1499938964844,0.1065742969512939,-2544.726318359375,304.11297607421875,0.812880277633667,0.1717681735754013,0.1614564359188079,292.32666015625,297.1499938964844,293.1499938964844,0.1810849010944366,-2875.6484375,304.1003723144531,0.9395692348480223,0.2632003128528595,0.1826294809579849,292.3139038085937,297.1499938964844,293.1499938964844,0.233397290110588,-4756.2890625,304.1225280761719,0.9990000128746032,0.3526192307472229,0.3015292286872864,292.5358581542969,297.1499938964844,293.1499938964844,0.011017438955605,-3241.673828125,302.73931884765625,0.532202422618866,0.050000000745058,0.2295169085264206,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5337219238281,291.0948486328125,1.0,0.2561602592468261,0.995389461517334,0.995389461517334,1.0,1.0,-1.2945152521133425,0.5646772980690002,0.7298380136489868,0.2562773823738098,0.0,0.0,0.6211633086204529,36.15658950805664,25.0,132.34375,-11010.23828125,202.7229156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4482421875,304.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.75,18000.0,0.0,0.0,0.2675149738788605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758971214294434,0.6759039163589478,-6.815826054662466e-06,0.0,0.0002714937145356,0.0,0.0,52.97481918334961,0.0,0.0,0.0,0.434090107679367,4.0,0.0,1.0
803340,292.4881286621094,297.1499938964844,293.1499938964844,0.156491994857788,-3285.66015625,304.1177062988281,0.9235156178474426,0.2347665429115295,0.2100436985492706,292.44488525390625,297.1499938964844,293.1499938964844,0.1120972856879234,-2648.143798828125,304.1160888671875,0.8426077365875244,0.1801026314496994,0.1693102717399597,292.3787841796875,297.1499938964844,293.1499938964844,0.1884140521287918,-2965.85888671875,304.10467529296875,0.9750465750694276,0.2734828591346741,0.1897913515567779,292.3119506835937,297.1499938964844,293.1499938964844,0.2140278220176696,-4426.96826171875,304.163818359375,0.9990000128746032,0.3741352558135986,0.2819779813289642,292.5697326660156,297.1499938964844,293.1499938964844,0.0111094731837511,-3241.277099609375,302.8689880371094,0.5465551018714905,0.050000000745058,0.2289458960294723,291.1875915527344,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,292.5679931640625,291.19677734375,1.0,0.2521531879901886,0.9942471981048584,0.9942471981048584,1.0,1.0,-1.2962357997894287,0.5654149651527405,0.7308207750320435,0.2567628622055053,0.0,0.0,0.609195351600647,33.13750076293945,43.0,137.66184997558594,-11138.2587890625,196.6605987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.893310546875,304.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18152.5,18000.0,0.0,0.0,0.2810408174991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663223147392273,0.6632298827171326,-6.776254849683028e-06,0.0,0.0002852207107935,0.0,0.0,51.33466720581055,0.0,0.0,0.0,0.4296734929084778,4.0,0.0,1.0
803400,292.4881286621094,297.1499938964844,293.1499938964844,0.156491994857788,-3285.66015625,304.1177062988281,0.9235156178474426,0.2347665429115295,0.2100436985492706,292.44488525390625,297.1499938964844,293.1499938964844,0.1120972856879234,-2648.143798828125,304.1160888671875,0.8426077365875244,0.1801026314496994,0.1693102717399597,292.3787841796875,297.1499938964844,293.1499938964844,0.1884140521287918,-2965.85888671875,304.10467529296875,0.9750465750694276,0.2734828591346741,0.1897913515567779,292.3119506835937,297.1499938964844,293.1499938964844,0.2140278220176696,-4426.96826171875,304.163818359375,0.9990000128746032,0.3741352558135986,0.2819779813289642,292.5697326660156,297.1499938964844,293.1499938964844,0.0111094731837511,-3241.277099609375,302.8689880371094,0.5465551018714905,0.050000000745058,0.2289458960294723,291.1875915527344,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,292.5679931640625,291.19677734375,1.0,0.2521531879901886,0.9942471981048584,0.9942471981048584,1.0,1.0,-1.2962357997894287,0.5654149651527405,0.7308207750320435,0.2567628622055053,0.0,0.0,0.609195351600647,33.13750076293945,43.0,137.66184997558594,-11138.2587890625,196.6605987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.893310546875,304.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18152.5,18000.0,0.0,0.0,0.2810408174991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663223147392273,0.6632298827171326,-6.776254849683028e-06,0.0,0.0002852207107935,0.0,0.0,51.33466720581055,0.0,0.0,0.0,0.4296734929084778,4.0,0.0,1.0
803460,292.53826904296875,297.1499938964844,293.1499938964844,0.1613342761993408,-3365.089111328125,304.1203308105469,0.9328666925430298,0.2413640767335891,0.2161229401826858,292.4943542480469,297.1499938964844,293.1499938964844,0.1177130416035652,-2752.969970703125,304.11798095703125,0.8537248969078064,0.1879326403141021,0.1768420338630676,292.4271850585937,297.1499938964844,293.1499938964844,0.1959743797779083,-3058.97412109375,304.1070861816406,0.9846487045288086,0.2832023799419403,0.1966654062271118,292.30255126953125,297.1499938964844,293.1499938964844,0.2132691591978073,-4415.22998046875,304.1592102050781,0.9990000128746032,0.3973180055618286,0.2827289998531341,292.5977478027344,297.1499938964844,293.1499938964844,0.011287429369986,-3259.66455078125,302.997802734375,0.545972466468811,0.050000000745058,0.2289664447307586,291.2533264160156,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,292.5963134765625,291.2552490234375,1.0,0.2568874955177307,0.9935422539711,0.9935422539711,1.0,1.0,-1.3217339515686035,0.5771263241767883,0.7446075677871704,0.263256698846817,0.0,0.0,0.5901105999946594,33.647003173828125,61.0,79.8453598022461,-11308.1162109375,206.68475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4941101074219,305.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18322.18359375,18000.0,0.0,0.0,0.290893405675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280774474143982,0.6280840039253235,-6.539037258335156e-06,0.0,0.000295219826512,0.0,0.0,46.228302001953125,0.0,0.0,0.0,0.4166179299354553,4.0,0.0,1.0
803520,292.53826904296875,297.1499938964844,293.1499938964844,0.1613342761993408,-3365.089111328125,304.1203308105469,0.9328666925430298,0.2413640767335891,0.2161229401826858,292.4943542480469,297.1499938964844,293.1499938964844,0.1177130416035652,-2752.969970703125,304.11798095703125,0.8537248969078064,0.1879326403141021,0.1768420338630676,292.4271850585937,297.1499938964844,293.1499938964844,0.1959743797779083,-3058.97412109375,304.1070861816406,0.9846487045288086,0.2832023799419403,0.1966654062271118,292.30255126953125,297.1499938964844,293.1499938964844,0.2132691591978073,-4415.22998046875,304.1592102050781,0.9990000128746032,0.3973180055618286,0.2827289998531341,292.5977478027344,297.1499938964844,293.1499938964844,0.011287429369986,-3259.66455078125,302.997802734375,0.545972466468811,0.050000000745058,0.2289664447307586,291.2533264160156,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,292.5963134765625,291.2552490234375,1.0,0.2568874955177307,0.9935422539711,0.9935422539711,1.0,1.0,-1.3217339515686035,0.5771263241767883,0.7446075677871704,0.263256698846817,0.0,0.0,0.5901105999946594,33.647003173828125,61.0,79.8453598022461,-11308.1162109375,206.68475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4941101074219,305.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18322.18359375,18000.0,0.0,0.0,0.290893405675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280774474143982,0.6280840039253235,-6.539037258335156e-06,0.0,0.000295219826512,0.0,0.0,46.228302001953125,0.0,0.0,0.0,0.4166179299354553,4.0,0.0,1.0
803580,292.5857849121094,297.1499938964844,293.1499938964844,0.1667379885911941,-3454.830078125,304.1211853027344,0.9172274470329284,0.2472274154424667,0.2216664403676986,292.54034423828125,297.1499938964844,293.1499938964844,0.1237944141030311,-2866.782470703125,304.1184997558594,0.8457043766975403,0.1952095180749893,0.1839751899242401,292.472412109375,297.1499938964844,293.1499938964844,0.2044508457183838,-3163.9296875,304.10723876953125,0.974086046218872,0.2923424541950226,0.2032225728034973,292.3257141113281,297.1499938964844,293.1499938964844,0.2314341813325882,-4721.8251953125,304.1253662109375,0.9990000128746032,0.4141733348369598,0.3028866052627563,292.62225341796875,297.1499938964844,293.1499938964844,0.0115831904113292,-3304.74462890625,303.11920166015625,0.531266450881958,0.050000000745058,0.2295556515455246,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.6210021972656,291.24078369140625,1.0,0.2684428989887237,0.9928372502326964,0.9928372502326964,1.0,1.0,-1.369717359542847,0.5992022156715393,0.7705151438713074,0.2757399678230285,0.0,0.0,0.5776806473731995,37.57467651367188,79.0,-1.543473243713379,-11604.7861328125,233.38389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1512451171875,305.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18249.54296875,18000.0,0.0,0.0,0.2976305484771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977891087532043,0.5977954268455505,-6.297141226241365e-06,0.0,0.0003020571602974,0.0,0.0,41.881935119628906,0.0,0.0,0.0,0.405172199010849,4.0,0.0,1.0
803640,292.5857849121094,297.1499938964844,293.1499938964844,0.1667379885911941,-3454.830078125,304.1211853027344,0.9172274470329284,0.2472274154424667,0.2216664403676986,292.54034423828125,297.1499938964844,293.1499938964844,0.1237944141030311,-2866.782470703125,304.1184997558594,0.8457043766975403,0.1952095180749893,0.1839751899242401,292.472412109375,297.1499938964844,293.1499938964844,0.2044508457183838,-3163.9296875,304.10723876953125,0.974086046218872,0.2923424541950226,0.2032225728034973,292.3257141113281,297.1499938964844,293.1499938964844,0.2314341813325882,-4721.8251953125,304.1253662109375,0.9990000128746032,0.4141733348369598,0.3028866052627563,292.62225341796875,297.1499938964844,293.1499938964844,0.0115831904113292,-3304.74462890625,303.11920166015625,0.531266450881958,0.050000000745058,0.2295556515455246,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.6210021972656,291.24078369140625,1.0,0.2684428989887237,0.9928372502326964,0.9928372502326964,1.0,1.0,-1.369717359542847,0.5992022156715393,0.7705151438713074,0.2757399678230285,0.0,0.0,0.5776806473731995,37.57467651367188,79.0,-1.543473243713379,-11604.7861328125,233.38389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1512451171875,305.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18249.54296875,18000.0,0.0,0.0,0.2976305484771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977891087532043,0.5977954268455505,-6.297141226241365e-06,0.0,0.0003020571602974,0.0,0.0,41.881935119628906,0.0,0.0,0.0,0.405172199010849,4.0,0.0,1.0
803700,292.6088562011719,297.1499938964844,293.1499938964844,0.1694751530885696,-3500.326904296875,304.1214599609375,0.9040507674217224,0.2498439699411392,0.2242059260606765,292.56231689453125,297.1499938964844,293.1499938964844,0.1268962174654007,-2924.650390625,304.1185913085937,0.8371278047561646,0.1986213624477386,0.1873740553855896,292.4940185546875,297.1499938964844,293.1499938964844,0.2088539451360702,-3218.316650390625,304.10699462890625,0.962888240814209,0.296682596206665,0.2063740193843841,292.35205078125,297.1499938964844,293.1499938964844,0.2461803555488586,-4966.38232421875,304.1029968261719,0.9990000128746032,0.4194515645503998,0.3185956180095672,292.6340637207031,297.1499938964844,293.1499938964844,0.0117621570825576,-3333.59033203125,303.1768493652344,0.5210540890693665,0.050000000745058,0.2300432026386261,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.8041076660156,292.6328430175781,291.2186279296875,1.0,0.2763253450393677,0.9924848079681396,0.9924848079681396,1.0,1.0,-1.400067687034607,0.6132218241691589,0.7868459224700928,0.2836807370185852,0.0,0.0,0.5748875737190247,40.68870544433594,79.0,-32.316707611083984,-11807.6689453125,252.65582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46795654296875,305.6825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18177.876953125,18000.0,0.0,0.0,0.3001408576965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887599587440491,0.5887661576271057,-6.21587605564855e-06,0.0,0.000304604822304,0.0,0.0,40.58649826049805,0.0,0.0,0.0,0.4016705453395843,4.0,0.0,1.0
803760,292.6314392089844,297.1499938964844,293.1499938964844,0.1721686720848083,-3545.030517578125,304.1217346191406,0.8896896243095398,0.2522646486759186,0.2265847027301788,292.5836486816406,297.1499938964844,293.1499938964844,0.1299871504306793,-2982.111328125,304.1186828613281,0.8268142938613892,0.2018720805644989,0.190650537610054,292.5151062011719,297.1499938964844,293.1499938964844,0.2132830619812011,-3272.837646484375,304.1067810058594,0.9483844637870787,0.300848126411438,0.2094303369522094,292.3880920410156,297.1499938964844,293.1499938964844,0.2641311883926391,-5259.728515625,304.0788879394531,0.9990000128746032,0.4224905669689178,0.3373301029205322,292.6459045410156,297.1499938964844,293.1499938964844,0.0119570763781666,-3365.291259765625,303.2320861816406,0.5102400183677673,0.050000000745058,0.230657011270523,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939453125,292.6446838378906,291.1910705566406,1.0,0.2853703498840332,0.9919246435165404,0.9919246435165404,1.0,1.0,-1.433748483657837,0.6288248300552368,0.8049236536026001,0.2925183176994324,0.0,0.0,0.574511706829071,44.54773712158203,97.0,-54.692481994628906,-12044.7509765625,275.9184875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7611694335937,305.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.74609375,18000.0,0.0,0.0,0.3022746741771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843440890312195,0.5843502283096313,-6.166523689898895e-06,0.0,0.0003067703510168,0.0,0.0,39.91071701049805,0.0,0.0,0.0,0.399857610464096,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773135066032409,-3630.05322265625,304.1225891113281,0.858806312084198,0.2565850913524627,0.2309279888868332,292.62481689453125,297.1499938964844,293.1499938964844,0.1359920799732208,-3092.98828125,304.1191101074219,0.8026226162910461,0.2078765928745269,0.1968151330947876,292.5561828613281,297.1499938964844,293.1499938964844,0.2219582498073578,-3378.88818359375,304.10675048828125,0.9138294458389282,0.3086080551147461,0.2152131348848343,292.4869079589844,297.1499938964844,293.1499938964844,0.3079402148723602,-5958.05322265625,304.02960205078125,0.9990000128746032,0.4218355417251587,0.3817886412143707,292.6702575683594,297.1499938964844,293.1499938964844,0.0123824635520577,-3433.912841796875,303.3348999023437,0.489146888256073,0.050000000745058,0.232254296541214,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709655761719,292.6690673828125,291.13104248046875,1.0,0.3062493801116943,0.9908043742179872,0.9908043742179872,1.0,1.0,-1.5085883140563965,0.6636760830879211,0.8449121713638306,0.312246561050415,0.0,0.0,0.5804126262664795,54.42547225952149,100.0,-76.11129760742188,-12605.3154296875,334.5437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2409362792969,306.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.17578125,18000.0,0.0,0.0,0.3060204088687897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889394879341125,0.5889456868171692,-6.163856596685946e-06,0.0,0.0003105718351434,0.0,0.0,40.32570266723633,0.0,0.0,0.0,0.4011700749397278,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773135066032409,-3630.05322265625,304.1225891113281,0.858806312084198,0.2565850913524627,0.2309279888868332,292.62481689453125,297.1499938964844,293.1499938964844,0.1359920799732208,-3092.98828125,304.1191101074219,0.8026226162910461,0.2078765928745269,0.1968151330947876,292.5561828613281,297.1499938964844,293.1499938964844,0.2219582498073578,-3378.88818359375,304.10675048828125,0.9138294458389282,0.3086080551147461,0.2152131348848343,292.4869079589844,297.1499938964844,293.1499938964844,0.3079402148723602,-5958.05322265625,304.02960205078125,0.9990000128746032,0.4218355417251587,0.3817886412143707,292.6702575683594,297.1499938964844,293.1499938964844,0.0123824635520577,-3433.912841796875,303.3348999023437,0.489146888256073,0.050000000745058,0.232254296541214,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709655761719,292.6690673828125,291.13104248046875,1.0,0.3062493801116943,0.9908043742179872,0.9908043742179872,1.0,1.0,-1.5085883140563965,0.6636760830879211,0.8449121713638306,0.312246561050415,0.0,0.0,0.5804126262664795,54.42547225952149,100.0,-76.11129760742188,-12605.3154296875,334.5437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2409362792969,306.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.17578125,18000.0,0.0,0.0,0.3060204088687897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889394879341125,0.5889456868171692,-6.163856596685946e-06,0.0,0.0003105718351434,0.0,0.0,40.32570266723633,0.0,0.0,0.0,0.4011700749397278,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.181532010436058,-3698.544921875,304.1247863769531,0.8304364681243896,0.2603912949562073,0.2348433583974838,292.6634826660156,297.1499938964844,293.1499938964844,0.1412481963634491,-3188.411376953125,304.1207275390625,0.7772707343101501,0.2133353501558303,0.2025152444839477,292.59552001953125,297.1499938964844,293.1499938964844,0.2294884175062179,-3469.334716796875,304.1087341308594,0.883102297782898,0.315675139427185,0.2205616235733032,292.5928039550781,297.1499938964844,293.1499938964844,0.3248672783374786,-6205.77001953125,304.0447692871094,0.9774139523506165,0.4170743227005005,0.3962774574756622,292.6948547363281,297.1499938964844,293.1499938964844,0.0128088621422648,-3497.399169921875,303.4315185546875,0.4666491150856018,0.050000000745058,0.2342737019062042,291.1097106933594,291.1499938964844,270.1480712890625,269.37548828125,282.7645263671875,292.6945495605469,291.1134338378906,1.0,0.3229982256889343,0.9896841645240784,0.9896841645240784,1.0,1.0,-1.5467926263809204,0.6814321875572205,0.8653604388237,0.3226937353610992,0.0,0.0,0.5887523293495178,65.9392318725586,103.0,-17.079429626464844,-13046.232421875,383.4768676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.562744140625,306.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17859.490234375,18000.0,0.0,0.0,0.3097544312477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061818599700928,0.606188178062439,-6.270291578402976e-06,0.0,0.0003143613575957,0.0,0.0,42.54492950439453,0.0,0.0,0.0,0.4072597920894623,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.181532010436058,-3698.544921875,304.1247863769531,0.8304364681243896,0.2603912949562073,0.2348433583974838,292.6634826660156,297.1499938964844,293.1499938964844,0.1412481963634491,-3188.411376953125,304.1207275390625,0.7772707343101501,0.2133353501558303,0.2025152444839477,292.59552001953125,297.1499938964844,293.1499938964844,0.2294884175062179,-3469.334716796875,304.1087341308594,0.883102297782898,0.315675139427185,0.2205616235733032,292.5928039550781,297.1499938964844,293.1499938964844,0.3248672783374786,-6205.77001953125,304.0447692871094,0.9774139523506165,0.4170743227005005,0.3962774574756622,292.6948547363281,297.1499938964844,293.1499938964844,0.0128088621422648,-3497.399169921875,303.4315185546875,0.4666491150856018,0.050000000745058,0.2342737019062042,291.1097106933594,291.1499938964844,270.1480712890625,269.37548828125,282.7645263671875,292.6945495605469,291.1134338378906,1.0,0.3229982256889343,0.9896841645240784,0.9896841645240784,1.0,1.0,-1.5467926263809204,0.6814321875572205,0.8653604388237,0.3226937353610992,0.0,0.0,0.5887523293495178,65.9392318725586,103.0,-17.079429626464844,-13046.232421875,383.4768676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.562744140625,306.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17859.490234375,18000.0,0.0,0.0,0.3097544312477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061818599700928,0.606188178062439,-6.270291578402976e-06,0.0,0.0003143613575957,0.0,0.0,42.54492950439453,0.0,0.0,0.0,0.4072597920894623,4.0,0.0,1.0
804060,292.75347900390625,297.1499938964844,293.1499938964844,0.1844448447227478,-3744.39697265625,304.1282958984375,0.8104879856109619,0.2636949121952057,0.2382891625165939,292.7004089355469,297.1499938964844,293.1499938964844,0.1453673541545868,-3261.49462890625,304.12359619140625,0.7600871920585632,0.2181725651025772,0.2076328992843628,292.6321105957031,297.1499938964844,293.1499938964844,0.2354525625705719,-3539.394287109375,304.11248779296875,0.8626724481582642,0.3222984075546264,0.2255179286003112,292.6539611816406,297.1499938964844,293.1499938964844,0.3260997235774994,-6213.1279296875,304.0770263671875,0.947899043560028,0.4187364280223846,0.3969527781009674,292.7179260253906,297.1499938964844,293.1499938964844,0.0131660085171461,-3543.15966796875,303.527099609375,0.445035308599472,0.050000000745058,0.2361484766006469,291.1434020996094,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.7239685058594,291.1444702148437,1.0,0.3358944058418274,0.9881283044815063,0.9881283044815063,1.0,1.0,-1.5656942129135132,0.6902488470077515,0.8754454255104065,0.3277189135551452,0.0,0.0,0.586911678314209,76.31317901611328,106.0,17.996623992919922,-13248.1630859375,421.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81805419921875,306.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.927734375,18000.0,0.0,0.0,0.3130308985710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074997782707214,0.6075060367584229,-6.310859589575557e-06,0.0,0.0003176865866407,0.0,0.0,42.8961181640625,0.0,0.0,0.0,0.4080621302127838,4.0,0.0,1.0
804120,292.75347900390625,297.1499938964844,293.1499938964844,0.1844448447227478,-3744.39697265625,304.1282958984375,0.8104879856109619,0.2636949121952057,0.2382891625165939,292.7004089355469,297.1499938964844,293.1499938964844,0.1453673541545868,-3261.49462890625,304.12359619140625,0.7600871920585632,0.2181725651025772,0.2076328992843628,292.6321105957031,297.1499938964844,293.1499938964844,0.2354525625705719,-3539.394287109375,304.11248779296875,0.8626724481582642,0.3222984075546264,0.2255179286003112,292.6539611816406,297.1499938964844,293.1499938964844,0.3260997235774994,-6213.1279296875,304.0770263671875,0.947899043560028,0.4187364280223846,0.3969527781009674,292.7179260253906,297.1499938964844,293.1499938964844,0.0131660085171461,-3543.15966796875,303.527099609375,0.445035308599472,0.050000000745058,0.2361484766006469,291.1434020996094,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.7239685058594,291.1444702148437,1.0,0.3358944058418274,0.9881283044815063,0.9881283044815063,1.0,1.0,-1.5656942129135132,0.6902488470077515,0.8754454255104065,0.3277189135551452,0.0,0.0,0.586911678314209,76.31317901611328,106.0,17.996623992919922,-13248.1630859375,421.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81805419921875,306.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.927734375,18000.0,0.0,0.0,0.3130308985710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074997782707214,0.6075060367584229,-6.310859589575557e-06,0.0,0.0003176865866407,0.0,0.0,42.8961181640625,0.0,0.0,0.0,0.4080621302127838,4.0,0.0,1.0
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1872942745685577,-3789.67431640625,304.1307678222656,0.7972820401191711,0.2666308283805847,0.2412828952074051,292.7354431152344,297.1499938964844,293.1499938964844,0.1492376625537872,-3330.16015625,304.1259460449219,0.7503806352615356,0.2224586904048919,0.2121049761772155,292.6669921875,297.1499938964844,293.1499938964844,0.241398274898529,-3609.34765625,304.1150817871094,0.851219654083252,0.3283475339412689,0.2300798296928405,292.6964111328125,297.1499938964844,293.1499938964844,0.3306438326835632,-6274.2958984375,304.0935363769531,0.9293275475502014,0.4226778149604797,0.4006186127662658,292.73858642578125,297.1499938964844,293.1499938964844,0.0135230254381895,-3589.064697265625,303.61993408203125,0.4322410523891449,0.050000000745058,0.2375966161489486,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.74810791015625,291.1526184082031,1.0,0.3463356792926788,0.9865724444389344,0.9865724444389344,1.0,1.0,-1.5862739086151123,0.6998609304428101,0.886413037776947,0.3332157731056213,0.0,0.0,0.5859824419021606,84.44877624511719,109.0,12.804760932922363,-13422.828125,454.4841003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04937744140625,306.75604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.3155732452869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058246493339539,0.6058309078216553,-6.302457222773228e-06,0.0,0.0003202667285222,0.0,0.0,42.68696212768555,0.0,0.0,0.0,0.4075268805027008,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1872942745685577,-3789.67431640625,304.1307678222656,0.7972820401191711,0.2666308283805847,0.2412828952074051,292.7354431152344,297.1499938964844,293.1499938964844,0.1492376625537872,-3330.16015625,304.1259460449219,0.7503806352615356,0.2224586904048919,0.2121049761772155,292.6669921875,297.1499938964844,293.1499938964844,0.241398274898529,-3609.34765625,304.1150817871094,0.851219654083252,0.3283475339412689,0.2300798296928405,292.6964111328125,297.1499938964844,293.1499938964844,0.3306438326835632,-6274.2958984375,304.0935363769531,0.9293275475502014,0.4226778149604797,0.4006186127662658,292.73858642578125,297.1499938964844,293.1499938964844,0.0135230254381895,-3589.064697265625,303.61993408203125,0.4322410523891449,0.050000000745058,0.2375966161489486,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.74810791015625,291.1526184082031,1.0,0.3463356792926788,0.9865724444389344,0.9865724444389344,1.0,1.0,-1.5862739086151123,0.6998609304428101,0.886413037776947,0.3332157731056213,0.0,0.0,0.5859824419021606,84.44877624511719,109.0,12.804760932922363,-13422.828125,454.4841003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04937744140625,306.75604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.3155732452869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058246493339539,0.6058309078216553,-6.302457222773228e-06,0.0,0.0003202667285222,0.0,0.0,42.68696212768555,0.0,0.0,0.0,0.4075268805027008,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886271834373474,-3810.84521484375,304.1318359375,0.7923091053962708,0.2679837048053741,0.2426516562700271,292.75213623046875,297.1499938964844,293.1499938964844,0.1510363966226577,-3361.958251953125,304.1270446777344,0.746964693069458,0.2244289070367813,0.2141481190919876,292.6841125488281,297.1499938964844,293.1499938964844,0.244149774312973,-3641.566162109375,304.1164245605469,0.8471426367759705,0.3311048150062561,0.232148602604866,292.7144775390625,297.1499938964844,293.1499938964844,0.3331660032272339,-6309.572265625,304.09918212890625,0.922640323638916,0.4248683154582977,0.4027642905712127,292.7479858398437,297.1499938964844,293.1499938964844,0.0136985443532466,-3611.05029296875,303.66607666015625,0.4276269078254699,0.050000000745058,0.2382147312164306,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.7720031738281,292.7604675292969,291.1546325683594,1.0,0.3508535623550415,0.985794484615326,0.985794484615326,1.0,1.0,-1.596172332763672,0.7044873833656311,0.8916850090026855,0.3358642756938934,0.0,0.0,0.5854640603065491,87.94564056396484,109.0,9.34377384185791,-13502.056640625,469.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1543884277344,306.8211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.458984375,18000.0,0.0,0.0,0.3166172504425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048551201820374,0.6048614382743835,-6.296033006947255e-06,0.0,0.00032132625347,0.0,0.0,42.55763626098633,0.0,0.0,0.0,0.4071705341339111,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899048238992691,-3831.13330078125,304.1328125,0.7881033420562744,0.2692658603191376,0.243944302201271,292.768310546875,297.1499938964844,293.1499938964844,0.1527541726827621,-3392.26220703125,304.1280822753906,0.7441681027412415,0.2262962013483047,0.216077908873558,292.7007751464844,297.1499938964844,293.1499938964844,0.2467886060476303,-3672.391845703125,304.11773681640625,0.8437957167625427,0.3337319195270538,0.2341085523366928,292.7313537597656,297.1499938964844,293.1499938964844,0.3357115983963012,-6345.56201171875,304.1037902832031,0.9171624779701232,0.4270739555358886,0.4049508273601532,292.7568054199219,297.1499938964844,293.1499938964844,0.0138731943443417,-3632.56884765625,303.7120666503906,0.4237892627716064,0.050000000745058,0.2387783080339431,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,282.7740783691406,292.77349853515625,291.155517578125,1.0,0.3549951016902923,0.985216498374939,0.985216498374939,1.0,1.0,-1.6056963205337524,0.708946168422699,0.8967502117156982,0.3384200036525726,0.0,0.0,0.584996223449707,91.14533233642578,97.0,6.022726058959961,-13576.0185546875,484.0060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.252197265625,306.8810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.962890625,18000.0,0.0,0.0,0.3175307214260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038827896118164,0.6038891077041626,-6.289009888860164e-06,0.0,0.0003222533268854,0.0,0.0,42.42499542236328,0.0,0.0,0.0,0.4068131744861603,4.0,0.0,1.0
804420,292.8499450683594,297.1499938964844,293.1499938964844,0.1921193599700927,-3866.1376953125,304.1348571777344,0.7894318699836731,0.2716705501079559,0.2461648434400558,292.7986755371094,297.1499938964844,293.1499938964844,0.1558073312044143,-3445.85595703125,304.1303100585937,0.7468751072883606,0.2298065423965454,0.2194812595844268,292.7325134277344,297.1499938964844,293.1499938964844,0.251579999923706,-3728.0595703125,304.1205139160156,0.8467051386833191,0.338676780462265,0.2376357167959213,292.7623291015625,297.1499938964844,293.1499938964844,0.340461254119873,-6412.94775390625,304.1112365722656,0.919270396232605,0.4313955903053283,0.4090680480003357,292.772705078125,297.1499938964844,293.1499938964844,0.0141289941966533,-3660.554443359375,303.8043212890625,0.4230441749095917,0.050000000745058,0.2388928234577179,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,292.8005065917969,291.1570739746094,1.0,0.3571657836437225,0.984060525894165,0.984060525894165,1.0,1.0,-1.6217658519744873,0.7164637446403503,0.905302107334137,0.3427554070949554,0.0,0.0,0.5840014219284058,92.08329010009766,85.0,3.472186326980591,-13701.78515625,496.2170715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4271850585937,306.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.697265625,18000.0,0.0,0.0,0.3190136849880218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020343899726868,0.6020406484603882,-6.275640316744102e-06,0.0,0.0003237583441659,0.0,0.0,42.17342758178711,0.0,0.0,0.0,0.4061086475849151,4.0,0.0,1.0
804480,292.8499450683594,297.1499938964844,293.1499938964844,0.1921193599700927,-3866.1376953125,304.1348571777344,0.7894318699836731,0.2716705501079559,0.2461648434400558,292.7986755371094,297.1499938964844,293.1499938964844,0.1558073312044143,-3445.85595703125,304.1303100585937,0.7468751072883606,0.2298065423965454,0.2194812595844268,292.7325134277344,297.1499938964844,293.1499938964844,0.251579999923706,-3728.0595703125,304.1205139160156,0.8467051386833191,0.338676780462265,0.2376357167959213,292.7623291015625,297.1499938964844,293.1499938964844,0.340461254119873,-6412.94775390625,304.1112365722656,0.919270396232605,0.4313955903053283,0.4090680480003357,292.772705078125,297.1499938964844,293.1499938964844,0.0141289941966533,-3660.554443359375,303.8043212890625,0.4230441749095917,0.050000000745058,0.2388928234577179,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,292.8005065917969,291.1570739746094,1.0,0.3571657836437225,0.984060525894165,0.984060525894165,1.0,1.0,-1.6217658519744873,0.7164637446403503,0.905302107334137,0.3427554070949554,0.0,0.0,0.5840014219284058,92.08329010009766,85.0,3.472186326980591,-13701.78515625,496.2170715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4271850585937,306.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.697265625,18000.0,0.0,0.0,0.3190136849880218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020343899726868,0.6020406484603882,-6.275640316744102e-06,0.0,0.0003237583441659,0.0,0.0,42.17342758178711,0.0,0.0,0.0,0.4061086475849151,4.0,0.0,1.0
804540,292.8764343261719,297.1499938964844,293.1499938964844,0.194018930196762,-3896.052734375,304.13671875,0.7982756495475769,0.2738973498344421,0.248063325881958,292.8263244628906,297.1499938964844,293.1499938964844,0.1585186272859573,-3493.226806640625,304.1323547363281,0.7561545372009277,0.2330927550792694,0.2224901616573333,292.76220703125,297.1499938964844,293.1499938964844,0.255857914686203,-3777.484375,304.1231994628906,0.8571397066116333,0.3432306945323944,0.2407647967338562,292.7904968261719,297.1499938964844,293.1499938964844,0.3447625339031219,-6474.14990234375,304.116943359375,0.9314883351325988,0.4355006515979767,0.4128398597240448,292.786376953125,297.1499938964844,293.1499938964844,0.0143102295696735,-3676.644775390625,303.8973693847656,0.4275879859924316,0.050000000745058,0.2382183223962783,291.1583251953125,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.158447265625,1.0,0.3552017509937286,0.9829045534133912,0.9829045534133912,1.0,1.0,-1.6351343393325806,0.7227165102958679,0.9124178290367126,0.3463644385337829,0.0,0.0,0.5827845335006714,88.75755310058594,73.0,2.2453773021698,-13800.1142578125,495.0954895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.578125,307.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.64453125,18000.0,0.0,0.0,0.3200864791870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997442603111267,0.5997505187988281,-6.259593646973372e-06,0.0,0.0003248470893595,0.0,0.0,41.86580276489258,0.0,0.0,0.0,0.4052693545818329,4.0,0.0,1.0
