time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764343261719,297.1499938964844,293.1499938964844,0.194018930196762,-3896.052734375,304.13671875,0.7982756495475769,0.2738973498344421,0.248063325881958,292.8263244628906,297.1499938964844,293.1499938964844,0.1585186272859573,-3493.226806640625,304.1323547363281,0.7561545372009277,0.2330927550792694,0.2224901616573333,292.76220703125,297.1499938964844,293.1499938964844,0.255857914686203,-3777.484375,304.1231994628906,0.8571397066116333,0.3432306945323944,0.2407647967338562,292.7904968261719,297.1499938964844,293.1499938964844,0.3447625339031219,-6474.14990234375,304.116943359375,0.9314883351325988,0.4355006515979767,0.4128398597240448,292.786376953125,297.1499938964844,293.1499938964844,0.0143102295696735,-3676.644775390625,303.8973693847656,0.4275879859924316,0.050000000745058,0.2382183223962783,291.1583251953125,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.158447265625,1.0,0.3552017509937286,0.9829045534133912,0.9829045534133912,1.0,1.0,-1.6351343393325806,0.7227165102958679,0.9124178290367126,0.3463644385337829,0.0,0.0,0.5827845335006714,88.75755310058594,73.0,2.2453773021698,-13800.1142578125,495.0954895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.578125,307.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.64453125,18000.0,0.0,0.0,0.3200864791870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997442603111267,0.5997505187988281,-6.259593646973372e-06,0.0,0.0003248470893595,0.0,0.0,41.86580276489258,0.0,0.0,0.0,0.4052693545818329,4.0,0.0,1.0
804660,292.90045166015625,297.1499938964844,293.1499938964844,0.1956761181354522,-3922.09521484375,304.1383972167969,0.8126883506774902,0.2759538888931274,0.2497058361768722,292.8515014648437,297.1499938964844,293.1499938964844,0.1609809696674347,-3536.107666015625,304.1341247558594,0.770990252494812,0.2361868768930435,0.2252052277326584,292.7899475097656,297.1499938964844,293.1499938964844,0.2597130537033081,-3821.835205078125,304.1257019042969,0.8738561272621155,0.3474276065826416,0.2435604333877563,292.8164978027344,297.1499938964844,293.1499938964844,0.3486543595790863,-6529.61865234375,304.1214599609375,0.9510629177093506,0.4393349885940552,0.416259765625,292.798095703125,297.1499938964844,293.1499938964844,0.014442678540945,-3685.151123046875,303.9911193847656,0.4367749392986297,0.050000000745058,0.2370401918888092,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.799072265625,292.8534545898437,291.1591186523437,1.0,0.3503871858119964,0.9817331433296204,0.9817331433296204,1.0,1.0,-1.646415114402771,0.7279884815216064,0.9184266328811646,0.3494137227535248,0.0,0.0,0.5815026164054871,82.70272827148438,61.0,0.9441336393356324,-13878.1591796875,485.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7082214355469,307.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.283203125,18000.0,0.0,0.0,0.3208058774471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972548127174377,0.5972610712051392,-6.241869414225221e-06,0.0,0.0003255771589465,0.0,0.0,41.53141784667969,0.0,0.0,0.0,0.4043452143669128,4.0,0.0,1.0
804720,292.90045166015625,297.1499938964844,293.1499938964844,0.1956761181354522,-3922.09521484375,304.1383972167969,0.8126883506774902,0.2759538888931274,0.2497058361768722,292.8515014648437,297.1499938964844,293.1499938964844,0.1609809696674347,-3536.107666015625,304.1341247558594,0.770990252494812,0.2361868768930435,0.2252052277326584,292.7899475097656,297.1499938964844,293.1499938964844,0.2597130537033081,-3821.835205078125,304.1257019042969,0.8738561272621155,0.3474276065826416,0.2435604333877563,292.8164978027344,297.1499938964844,293.1499938964844,0.3486543595790863,-6529.61865234375,304.1214599609375,0.9510629177093506,0.4393349885940552,0.416259765625,292.798095703125,297.1499938964844,293.1499938964844,0.014442678540945,-3685.151123046875,303.9911193847656,0.4367749392986297,0.050000000745058,0.2370401918888092,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.799072265625,292.8534545898437,291.1591186523437,1.0,0.3503871858119964,0.9817331433296204,0.9817331433296204,1.0,1.0,-1.646415114402771,0.7279884815216064,0.9184266328811646,0.3494137227535248,0.0,0.0,0.5815026164054871,82.70272827148438,61.0,0.9441336393356324,-13878.1591796875,485.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7082214355469,307.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.283203125,18000.0,0.0,0.0,0.3208058774471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972548127174377,0.5972610712051392,-6.241869414225221e-06,0.0,0.0003255771589465,0.0,0.0,41.53141784667969,0.0,0.0,0.0,0.4043452143669128,4.0,0.0,1.0
804780,292.9223327636719,297.1499938964844,293.1499938964844,0.1971415430307388,-3945.10400390625,304.1398010253906,0.8313254117965698,0.2778382301330566,0.2511312067508697,292.8744201660156,297.1499938964844,293.1499938964844,0.1632493734359741,-3575.519775390625,304.1356201171875,0.791620135307312,0.2390978336334228,0.2276780307292938,292.8158874511719,297.1499938964844,293.1499938964844,0.2632182240486145,-3862.030517578125,304.1279602050781,0.8970798254013062,0.3512868881225586,0.2460675835609436,292.8404846191406,297.1499938964844,293.1499938964844,0.3522113263607025,-6580.40234375,304.125,0.9753102660179138,0.4429167807102203,0.4193621873855591,292.8083190917969,297.1499938964844,293.1499938964844,0.0145411379635334,-3688.6123046875,304.08477783203125,0.4514143764972687,0.050000000745058,0.2355331033468246,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741149902344,291.158447265625,1.0,0.3435678482055664,0.9805617332458496,0.9805617332458496,1.0,1.0,-1.6560217142105105,0.7324733734130859,0.9235482811927797,0.3520127832889557,0.0,0.0,0.5804175138473511,74.85877990722656,49.0,-0.4011116921901703,-13942.4052734375,468.7078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,307.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.796875,18000.0,0.0,0.0,0.321237713098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949879884719849,0.5949942469596863,-6.224895969353383e-06,0.0,0.0003260154626332,0.0,0.0,41.22383117675781,0.0,0.0,0.0,0.4034965932369232,4.0,0.0,1.0
804840,292.9223327636719,297.1499938964844,293.1499938964844,0.1971415430307388,-3945.10400390625,304.1398010253906,0.8313254117965698,0.2778382301330566,0.2511312067508697,292.8744201660156,297.1499938964844,293.1499938964844,0.1632493734359741,-3575.519775390625,304.1356201171875,0.791620135307312,0.2390978336334228,0.2276780307292938,292.8158874511719,297.1499938964844,293.1499938964844,0.2632182240486145,-3862.030517578125,304.1279602050781,0.8970798254013062,0.3512868881225586,0.2460675835609436,292.8404846191406,297.1499938964844,293.1499938964844,0.3522113263607025,-6580.40234375,304.125,0.9753102660179138,0.4429167807102203,0.4193621873855591,292.8083190917969,297.1499938964844,293.1499938964844,0.0145411379635334,-3688.6123046875,304.08477783203125,0.4514143764972687,0.050000000745058,0.2355331033468246,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741149902344,291.158447265625,1.0,0.3435678482055664,0.9805617332458496,0.9805617332458496,1.0,1.0,-1.6560217142105105,0.7324733734130859,0.9235482811927797,0.3520127832889557,0.0,0.0,0.5804175138473511,74.85877990722656,49.0,-0.4011116921901703,-13942.4052734375,468.7078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,307.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.796875,18000.0,0.0,0.0,0.321237713098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949879884719849,0.5949942469596863,-6.224895969353383e-06,0.0,0.0003260154626332,0.0,0.0,41.22383117675781,0.0,0.0,0.0,0.4034965932369232,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977946609258651,-3955.33740234375,304.1404724121094,0.8428158164024353,0.2787083983421325,0.2517645061016083,292.8851623535156,297.1499938964844,293.1499938964844,0.1643076390028,-3593.864990234375,304.1363220214844,0.8042930960655212,0.2404807209968567,0.2288293093442917,292.8282470703125,297.1499938964844,293.1499938964844,0.2648362517356872,-3880.5322265625,304.1290283203125,0.9117748141288756,0.3530924320220947,0.2472209632396698,292.85174560546875,297.1499938964844,293.1499938964844,0.3538727164268493,-6604.13623046875,304.12652587890625,0.9881260395050048,0.4446267187595367,0.4208168387413025,292.8130187988281,297.1499938964844,293.1499938964844,0.0145800206810235,-3688.81640625,304.1314697265625,0.4612817466259002,0.050000000745058,0.234694704413414,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.81231689453125,292.884033203125,291.1581420898437,1.0,0.3395887911319732,0.9799759984016418,0.9799759984016418,1.0,1.0,-1.660289287567139,0.7344638705253601,0.9258254766464232,0.353167861700058,0.0,0.0,0.5799021124839783,70.47312927246094,49.0,-0.64225834608078,-13969.65625,458.8558654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671569824219,307.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.77734375,18000.0,0.0,0.0,0.3213674426078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939447283744812,0.5939509868621826,-6.217132977326401e-06,0.0,0.0003261470992583,0.0,0.0,41.08299255371094,0.0,0.0,0.0,0.4031082987785339,4.0,0.0,1.0
804960,292.94244384765625,297.1499938964844,293.1499938964844,0.1983985155820846,-3964.797119140625,304.14111328125,0.8567546606063843,0.2795243859291076,0.2523388266563415,292.8954772949219,297.1499938964844,293.1499938964844,0.1653185039758682,-3611.37451171875,304.136962890625,0.8184738159179688,0.2418095916509628,0.2299185842275619,292.8401794433594,297.1499938964844,293.1499938964844,0.2663768529891968,-3898.1298828125,304.1300354003906,0.9306191205978394,0.354819118976593,0.2483074516057968,292.8623352050781,297.1499938964844,293.1499938964844,0.3535337448120117,-6596.47021484375,304.1316833496094,0.9990000128746032,0.4463220536708832,0.4201052188873291,292.81756591796875,297.1499938964844,293.1499938964844,0.0148427737876772,-3725.24072265625,304.1488037109375,0.4750819206237793,0.0520815029740333,0.2369572073221206,291.1574401855469,291.1499938964844,270.1135559082031,269.2901916503906,282.8166809082031,292.8937072753906,291.1571350097656,1.0,0.3353393673896789,0.9794061779975892,0.9794061779975892,1.0,1.0,-1.6654468774795532,0.7368588447570801,0.9285880327224731,0.354620486497879,0.0,0.0,0.579470157623291,65.75830841064453,37.0,-2.641075611114502,-13998.689453125,448.5393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91070556640625,307.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.658203125,18000.0,0.0,0.0,0.3214528560638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592963457107544,0.5929696559906006,-6.20980699750362e-06,0.0,0.0003262337995693,0.0,0.0,40.95065307617188,0.0,0.0,0.0,0.4027394354343414,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992125213146209,-3977.070556640625,304.14276123046875,0.8854557275772095,0.2809213995933532,0.2533751428127289,292.9150085449219,297.1499938964844,293.1499938964844,0.1670275777578354,-3640.538330078125,304.13848876953125,0.845326840877533,0.2442947477102279,0.2320112586021423,292.862548828125,297.1499938964844,293.1499938964844,0.2689805924892425,-3927.44775390625,304.13238525390625,0.9663509130477904,0.3581334054470062,0.2504139244556427,292.8438720703125,297.1499938964844,293.1499938964844,0.3172262609004974,-6030.04345703125,304.1979675292969,0.9990000128746032,0.4572152495384216,0.3825060427188873,292.8316345214844,297.1499938964844,293.1499938964844,0.0177325140684843,-4096.22265625,304.1444396972656,0.5097978115081787,0.0576711632311344,0.2609430253505707,291.1711730957031,291.1499938964844,270.1189880371094,269.2879333496094,282.8328552246094,292.9091491699219,291.1729431152344,1.0,0.3253413736820221,0.9782664775848388,0.9782664775848388,1.0,1.0,-1.655408263206482,0.7320312261581421,0.9233770370483398,0.3520400524139404,0.0,0.0,0.5761289000511169,57.46287536621094,55.0,19.27557945251465,-13955.75,419.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,307.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.90625,18000.0,0.0,0.0,0.321395605802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891956686973572,0.5892018675804138,-6.18960029896698e-06,0.0,0.0003261756792198,0.0,0.0,40.48719024658203,0.0,0.0,0.0,0.4013569056987762,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992125213146209,-3977.070556640625,304.14276123046875,0.8854557275772095,0.2809213995933532,0.2533751428127289,292.9150085449219,297.1499938964844,293.1499938964844,0.1670275777578354,-3640.538330078125,304.13848876953125,0.845326840877533,0.2442947477102279,0.2320112586021423,292.862548828125,297.1499938964844,293.1499938964844,0.2689805924892425,-3927.44775390625,304.13238525390625,0.9663509130477904,0.3581334054470062,0.2504139244556427,292.8438720703125,297.1499938964844,293.1499938964844,0.3172262609004974,-6030.04345703125,304.1979675292969,0.9990000128746032,0.4572152495384216,0.3825060427188873,292.8316345214844,297.1499938964844,293.1499938964844,0.0177325140684843,-4096.22265625,304.1444396972656,0.5097978115081787,0.0576711632311344,0.2609430253505707,291.1711730957031,291.1499938964844,270.1189880371094,269.2879333496094,282.8328552246094,292.9091491699219,291.1729431152344,1.0,0.3253413736820221,0.9782664775848388,0.9782664775848388,1.0,1.0,-1.655408263206482,0.7320312261581421,0.9233770370483398,0.3520400524139404,0.0,0.0,0.5761289000511169,57.46287536621094,55.0,19.27557945251465,-13955.75,419.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,307.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.90625,18000.0,0.0,0.0,0.321395605802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891956686973572,0.5892018675804138,-6.18960029896698e-06,0.0,0.0003261756792198,0.0,0.0,40.48719024658203,0.0,0.0,0.0,0.4013569056987762,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.200029656291008,-3989.857177734375,304.14373779296875,0.8966184258460999,0.2816575765609741,0.2540963292121887,292.93475341796875,297.1499938964844,293.1499938964844,0.1688081622123718,-3671.359130859375,304.1393127441406,0.8568021059036255,0.2462472468614578,0.2338927239179611,292.8841857910156,297.1499938964844,293.1499938964844,0.2718680202960968,-3960.54638671875,304.13336181640625,0.9792262315750122,0.3610264956951141,0.2524321377277374,292.7944030761719,297.1499938964844,293.1499938964844,0.3041951954364776,-5833.11572265625,304.2020568847656,0.9990000128746032,0.4750172793865204,0.3698363602161407,292.8515319824219,297.1499938964844,293.1499938964844,0.0203726291656494,-4396.72021484375,304.1419372558594,0.5310787558555603,0.0617068745195865,0.2800526320934295,291.16912841796875,291.1499938964844,270.1268005371094,269.2877502441406,282.8477478027344,292.93878173828125,291.16717529296875,1.0,0.325516790151596,0.9771267771720886,0.9771267771720886,1.0,1.0,-1.668664574623108,0.7383192181587219,0.930345356464386,0.3553705811500549,0.0,0.0,0.5730099081993103,55.183631896972656,73.0,-9.20664882659912,-13964.986328125,420.3865356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83984375,18000.0,0.0,0.0,0.3208555877208709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808102488517761,0.580816388130188,-6.132043381512631e-06,0.0,0.0003256276540923,0.0,0.0,39.40095138549805,0.0,0.0,0.0,0.3983930945396423,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.200029656291008,-3989.857177734375,304.14373779296875,0.8966184258460999,0.2816575765609741,0.2540963292121887,292.93475341796875,297.1499938964844,293.1499938964844,0.1688081622123718,-3671.359130859375,304.1393127441406,0.8568021059036255,0.2462472468614578,0.2338927239179611,292.8841857910156,297.1499938964844,293.1499938964844,0.2718680202960968,-3960.54638671875,304.13336181640625,0.9792262315750122,0.3610264956951141,0.2524321377277374,292.7944030761719,297.1499938964844,293.1499938964844,0.3041951954364776,-5833.11572265625,304.2020568847656,0.9990000128746032,0.4750172793865204,0.3698363602161407,292.8515319824219,297.1499938964844,293.1499938964844,0.0203726291656494,-4396.72021484375,304.1419372558594,0.5310787558555603,0.0617068745195865,0.2800526320934295,291.16912841796875,291.1499938964844,270.1268005371094,269.2877502441406,282.8477478027344,292.93878173828125,291.16717529296875,1.0,0.325516790151596,0.9771267771720886,0.9771267771720886,1.0,1.0,-1.668664574623108,0.7383192181587219,0.930345356464386,0.3553705811500549,0.0,0.0,0.5730099081993103,55.183631896972656,73.0,-9.20664882659912,-13964.986328125,420.3865356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83984375,18000.0,0.0,0.0,0.3208555877208709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808102488517761,0.580816388130188,-6.132043381512631e-06,0.0,0.0003256276540923,0.0,0.0,39.40095138549805,0.0,0.0,0.0,0.3983930945396423,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010387182235717,-4006.322021484375,304.1441345214844,0.8891671299934387,0.2818503677845001,0.2544524669647217,292.9544982910156,297.1499938964844,293.1499938964844,0.1707654595375061,-3705.81005859375,304.1396179199219,0.8515017032623291,0.2476958781480789,0.2354483157396316,292.90509033203125,297.1499938964844,293.1499938964844,0.2752920091152191,-4000.37353515625,304.1331787109375,0.9737052917480468,0.3635241091251373,0.2542892098426819,292.7738037109375,297.1499938964844,293.1499938964844,0.313385546207428,-5985.5546875,304.16876220703125,0.9990000128746032,0.488288015127182,0.3794681429862976,292.8728332519531,297.1499938964844,293.1499938964844,0.0228463057428598,-4655.6796875,304.1405334472656,0.5374031066894531,0.0649535655975341,0.2957807779312134,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515930175781,292.9636535644531,291.1317749023437,1.0,0.3330832123756408,0.97606360912323,0.97606360912323,1.0,1.0,-1.7036268711090088,0.7548852562904358,0.948741614818573,0.3645821213722229,0.0,0.0,0.5771428346633911,57.84165573120117,91.0,-40.63047790527344,-14150.75,448.3153991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,307.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.986328125,18000.0,0.0,0.0,0.3204555809497833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839298367500305,0.5839359760284424,-6.131978352641454e-06,0.0,0.0003252216847613,0.0,0.0,39.68930816650391,0.0,0.0,0.0,0.3993294537067413,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010387182235717,-4006.322021484375,304.1441345214844,0.8891671299934387,0.2818503677845001,0.2544524669647217,292.9544982910156,297.1499938964844,293.1499938964844,0.1707654595375061,-3705.81005859375,304.1396179199219,0.8515017032623291,0.2476958781480789,0.2354483157396316,292.90509033203125,297.1499938964844,293.1499938964844,0.2752920091152191,-4000.37353515625,304.1331787109375,0.9737052917480468,0.3635241091251373,0.2542892098426819,292.7738037109375,297.1499938964844,293.1499938964844,0.313385546207428,-5985.5546875,304.16876220703125,0.9990000128746032,0.488288015127182,0.3794681429862976,292.8728332519531,297.1499938964844,293.1499938964844,0.0228463057428598,-4655.6796875,304.1405334472656,0.5374031066894531,0.0649535655975341,0.2957807779312134,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515930175781,292.9636535644531,291.1317749023437,1.0,0.3330832123756408,0.97606360912323,0.97606360912323,1.0,1.0,-1.7036268711090088,0.7548852562904358,0.948741614818573,0.3645821213722229,0.0,0.0,0.5771428346633911,57.84165573120117,91.0,-40.63047790527344,-14150.75,448.3153991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,307.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.986328125,18000.0,0.0,0.0,0.3204555809497833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839298367500305,0.5839359760284424,-6.131978352641454e-06,0.0,0.0003252216847613,0.0,0.0,39.68930816650391,0.0,0.0,0.0,0.3993294537067413,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020035237073898,-4022.28271484375,304.1445007324219,0.8696693778038025,0.2816018760204315,0.2545284032821655,292.97393798828125,297.1499938964844,293.1499938964844,0.1726710498332977,-3739.498046875,304.139892578125,0.8353870511054993,0.2487096637487411,0.2367172092199325,292.92510986328125,297.1499938964844,293.1499938964844,0.2788561582565307,-4041.875732421875,304.13287353515625,0.9544788002967834,0.365671306848526,0.2559967041015625,292.7984313964844,297.1499938964844,293.1499938964844,0.3390644788742065,-6390.24853515625,304.1194763183594,0.9990000128746032,0.4929181635379791,0.4051812291145324,292.8948669433594,297.1499938964844,293.1499938964844,0.0251573137938976,-4882.4609375,304.1398620605469,0.5326643586158752,0.0675106644630432,0.3090716898441314,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.845458984375,292.980224609375,291.08428955078125,1.0,0.3462434113025665,0.9750004410743712,0.9750004410743712,1.0,1.0,-1.754113793373108,0.7788790464401245,0.9752347469329834,0.3779449164867401,0.0,0.0,0.588617742061615,64.31873321533203,109.0,-58.85576248168945,-14483.0087890625,498.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,307.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.955078125,18000.0,0.0,0.0,0.3210850358009338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006609797477722,0.6006672382354736,-6.2242829699243885e-06,0.0,0.0003258605138398,0.0,0.0,41.76155471801758,0.0,0.0,0.0,0.4052679538726806,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020035237073898,-4022.28271484375,304.1445007324219,0.8696693778038025,0.2816018760204315,0.2545284032821655,292.97393798828125,297.1499938964844,293.1499938964844,0.1726710498332977,-3739.498046875,304.139892578125,0.8353870511054993,0.2487096637487411,0.2367172092199325,292.92510986328125,297.1499938964844,293.1499938964844,0.2788561582565307,-4041.875732421875,304.13287353515625,0.9544788002967834,0.365671306848526,0.2559967041015625,292.7984313964844,297.1499938964844,293.1499938964844,0.3390644788742065,-6390.24853515625,304.1194763183594,0.9990000128746032,0.4929181635379791,0.4051812291145324,292.8948669433594,297.1499938964844,293.1499938964844,0.0251573137938976,-4882.4609375,304.1398620605469,0.5326643586158752,0.0675106644630432,0.3090716898441314,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.845458984375,292.980224609375,291.08428955078125,1.0,0.3462434113025665,0.9750004410743712,0.9750004410743712,1.0,1.0,-1.754113793373108,0.7788790464401245,0.9752347469329834,0.3779449164867401,0.0,0.0,0.588617742061615,64.31873321533203,109.0,-58.85576248168945,-14483.0087890625,498.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,307.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.955078125,18000.0,0.0,0.0,0.3210850358009338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006609797477722,0.6006672382354736,-6.2242829699243885e-06,0.0,0.0003258605138398,0.0,0.0,41.76155471801758,0.0,0.0,0.0,0.4052679538726806,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023928761482238,-4028.758056640625,304.1448059082031,0.8575301170349121,0.2813195586204529,0.2544669210910797,292.9834899902344,297.1499938964844,293.1499938964844,0.1735403686761856,-3754.85009765625,304.1401672363281,0.8250873684883118,0.2490629255771637,0.2372502088546753,292.93475341796875,297.1499938964844,293.1499938964844,0.2805834114551544,-4061.91845703125,304.1328430175781,0.940729320049286,0.366620808839798,0.2567964196205139,292.8273620605469,297.1499938964844,293.1499938964844,0.3567900955677032,-6663.80517578125,304.0928039550781,0.9990000128746032,0.4917005896568298,0.42261603474617,292.9061584472656,297.1499938964844,293.1499938964844,0.0262046717107296,-4981.32080078125,304.1398010253906,0.5275261998176575,0.0685267969965934,0.3147542476654053,291.0635681152344,291.1499938964844,270.1571960449219,269.2968444824219,282.8399658203125,292.9864501953125,291.0605163574219,1.0,0.3544116616249084,0.9744688272476196,0.9744688272476196,1.0,1.0,-1.783394455909729,0.792829692363739,0.9905647039413452,0.3857081830501556,0.0,0.0,0.5967680215835571,68.82239532470703,109.0,-62.3497314453125,-14690.3544921875,530.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,307.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17772.611328125,18000.0,0.0,0.0,0.3220348358154297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141229867935181,0.6141292452812195,-6.309489890554687e-06,0.0,0.0003268244327045,0.0,0.0,43.53667068481445,0.0,0.0,0.0,0.4102038443088531,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027192115783691,-4034.221435546875,304.1451416015625,0.8448246717453003,0.2809344828128814,0.2543390393257141,292.9929504394531,297.1499938964844,293.1499938964844,0.174354076385498,-3769.217041015625,304.1404724121094,0.8138049244880676,0.24931700527668,0.2377165704965591,292.9442138671875,297.1499938964844,293.1499938964844,0.2822739779949188,-4081.496826171875,304.13287353515625,0.9252811074256896,0.3674911260604858,0.2575608193874359,292.8667907714844,297.1499938964844,293.1499938964844,0.3771834373474121,-6974.11865234375,304.0661315917969,0.9990000128746032,0.4880546033382416,0.4423853456974029,292.91754150390625,297.1499938964844,293.1499938964844,0.0271241758018732,-5073.8330078125,304.1399841308594,0.5212989449501038,0.0693793669342994,0.3198070824146271,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8330078125,292.9903869628906,291.0366516113281,1.0,0.3633951544761657,0.9736229181289672,0.9736229181289672,1.0,1.0,-1.8145207166671755,0.8076756000518799,1.0068451166152954,0.3939561247825622,0.0,0.0,0.6065304279327393,74.09376525878906,112.0,-63.949066162109375,-14918.314453125,567.9291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,307.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17708.056640625,18000.0,0.0,0.0,0.323510080575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309250593185425,0.6309314966201782,-6.42192344457726e-06,0.0,0.0003283215919509,0.0,0.0,45.85029602050781,0.0,0.0,0.0,0.4164848029613495,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026244550943374,-4032.456298828125,304.1470031738281,0.8206800818443298,0.2799908816814422,0.2539325356483459,293.0108337402344,297.1499938964844,293.1499938964844,0.1753353327512741,-3785.95068359375,304.1420593261719,0.7899696826934814,0.2496630996465683,0.2384990900754928,292.9618835449219,297.1499938964844,293.1499938964844,0.2847440540790558,-4109.34375,304.13458251953125,0.8967045545578003,0.3691230714321136,0.2590195834636688,292.9540710449219,297.1499938964844,293.1499938964844,0.3919171690940857,-7184.8369140625,304.0732116699219,0.983875811100006,0.4774855375289917,0.4551126658916473,292.9393920898437,297.1499938964844,293.1499938964844,0.0287104491144418,-5216.3125,304.1406555175781,0.5086463093757629,0.0708354339003562,0.3285849988460541,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.8397827148437,293.00653076171875,291.0265808105469,1.0,0.3766515851020813,0.9719310402870178,0.9719310402870178,1.0,1.0,-1.8422859907150269,0.820794939994812,1.0214910507202148,0.4016708731651306,0.0,0.0,0.6255276799201965,85.19843292236328,115.0,-10.657965660095217,-15240.64453125,622.1703491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055603027344,307.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17634.935546875,18000.0,0.0,0.0,0.3280522227287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711276173591614,0.671134352684021,-6.723256774421316e-06,0.0,0.0003329312894493,0.0,0.0,51.881229400634766,0.0,0.0,0.0,0.4318928718566894,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026244550943374,-4032.456298828125,304.1470031738281,0.8206800818443298,0.2799908816814422,0.2539325356483459,293.0108337402344,297.1499938964844,293.1499938964844,0.1753353327512741,-3785.95068359375,304.1420593261719,0.7899696826934814,0.2496630996465683,0.2384990900754928,292.9618835449219,297.1499938964844,293.1499938964844,0.2847440540790558,-4109.34375,304.13458251953125,0.8967045545578003,0.3691230714321136,0.2590195834636688,292.9540710449219,297.1499938964844,293.1499938964844,0.3919171690940857,-7184.8369140625,304.0732116699219,0.983875811100006,0.4774855375289917,0.4551126658916473,292.9393920898437,297.1499938964844,293.1499938964844,0.0287104491144418,-5216.3125,304.1406555175781,0.5086463093757629,0.0708354339003562,0.3285849988460541,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.8397827148437,293.00653076171875,291.0265808105469,1.0,0.3766515851020813,0.9719310402870178,0.9719310402870178,1.0,1.0,-1.8422859907150269,0.820794939994812,1.0214910507202148,0.4016708731651306,0.0,0.0,0.6255276799201965,85.19843292236328,115.0,-10.657965660095217,-15240.64453125,622.1703491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055603027344,307.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17634.935546875,18000.0,0.0,0.0,0.3280522227287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711276173591614,0.671134352684021,-6.723256774421316e-06,0.0,0.0003329312894493,0.0,0.0,51.881229400634766,0.0,0.0,0.0,0.4318928718566894,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013376206159591,-4010.70654296875,304.15008544921875,0.8003556132316589,0.2786951661109924,0.2532360553741455,293.0282287597656,297.1499938964844,293.1499938964844,0.1752724051475525,-3783.588623046875,304.144775390625,0.7709610462188721,0.2496649622917175,0.2389928102493286,292.9787292480469,297.1499938964844,293.1499938964844,0.2857015132904053,-4118.8818359375,304.1380615234375,0.8759147524833679,0.3704693019390106,0.2603058815002441,292.9998779296875,297.1499938964844,293.1499938964844,0.3873374462127685,-7101.03759765625,304.1058044433594,0.9573025703430176,0.4730992019176483,0.4498711228370666,292.95953369140625,297.1499938964844,293.1499938964844,0.030067004263401,-5323.30029296875,304.1415100097656,0.4993962347507477,0.0720875337719917,0.336332768201828,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,282.860595703125,293.0296630859375,291.06353759765625,1.0,0.3861608207225799,0.9702391624450684,0.9702391624450684,1.0,1.0,-1.8468937873840328,0.822939395904541,1.0239543914794922,0.4028390944004059,0.0,0.0,0.6342918276786804,95.25340270996094,118.0,27.45949363708496,-15316.66796875,657.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222045898437,307.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.853515625,18000.0,0.0,0.0,0.33365398645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695716917514801,0.6957238912582397,-6.959446636756184e-06,0.0,0.000338616373483,0.0,0.0,56.12102127075195,0.0,0.0,0.0,0.4419689774513244,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013376206159591,-4010.70654296875,304.15008544921875,0.8003556132316589,0.2786951661109924,0.2532360553741455,293.0282287597656,297.1499938964844,293.1499938964844,0.1752724051475525,-3783.588623046875,304.144775390625,0.7709610462188721,0.2496649622917175,0.2389928102493286,292.9787292480469,297.1499938964844,293.1499938964844,0.2857015132904053,-4118.8818359375,304.1380615234375,0.8759147524833679,0.3704693019390106,0.2603058815002441,292.9998779296875,297.1499938964844,293.1499938964844,0.3873374462127685,-7101.03759765625,304.1058044433594,0.9573025703430176,0.4730992019176483,0.4498711228370666,292.95953369140625,297.1499938964844,293.1499938964844,0.030067004263401,-5323.30029296875,304.1415100097656,0.4993962347507477,0.0720875337719917,0.336332768201828,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,282.860595703125,293.0296630859375,291.06353759765625,1.0,0.3861608207225799,0.9702391624450684,0.9702391624450684,1.0,1.0,-1.8468937873840328,0.822939395904541,1.0239543914794922,0.4028390944004059,0.0,0.0,0.6342918276786804,95.25340270996094,118.0,27.45949363708496,-15316.66796875,657.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222045898437,307.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.853515625,18000.0,0.0,0.0,0.33365398645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695716917514801,0.6957238912582397,-6.959446636756184e-06,0.0,0.000338616373483,0.0,0.0,56.12102127075195,0.0,0.0,0.0,0.4419689774513244,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999559849500656,-3987.89501953125,304.15234375,0.7859970331192017,0.2771496176719665,0.2521795034408569,293.0449523925781,297.1499938964844,293.1499938964844,0.1750495731830597,-3778.88330078125,304.1468811035156,0.7586800456047058,0.249357670545578,0.2390623688697815,292.99462890625,297.1499938964844,293.1499938964844,0.2866572141647339,-4128.85986328125,304.14044189453125,0.8629005551338196,0.3715845346450805,0.2613322138786316,293.02447509765625,297.1499938964844,293.1499938964844,0.3861837089061737,-7076.3759765625,304.1221923828125,0.9391682744026184,0.4718918800354004,0.4485136866569519,292.97784423828125,297.1499938964844,293.1499938964844,0.0311844553798437,-5417.13330078125,304.1424865722656,0.4941795468330383,0.0731919407844543,0.3428173959255218,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,293.0486755371094,291.08563232421875,1.0,0.3934862613677978,0.9686543941497804,0.9686543941497804,1.0,1.0,-1.8530973196029663,0.8258511424064636,1.027246117591858,0.4044376909732818,0.0,0.0,0.6415853500366211,102.81696319580078,121.0,30.16622734069824,-15375.1220703125,685.5172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1165771484375,306.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17831.45703125,18000.0,0.0,0.0,0.339460015296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137041687965393,0.7137113213539124,-7.125743195501855e-06,0.0,0.0003445087641011,0.0,0.0,59.30512237548828,0.0,0.0,0.0,0.4493565261363983,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999559849500656,-3987.89501953125,304.15234375,0.7859970331192017,0.2771496176719665,0.2521795034408569,293.0449523925781,297.1499938964844,293.1499938964844,0.1750495731830597,-3778.88330078125,304.1468811035156,0.7586800456047058,0.249357670545578,0.2390623688697815,292.99462890625,297.1499938964844,293.1499938964844,0.2866572141647339,-4128.85986328125,304.14044189453125,0.8629005551338196,0.3715845346450805,0.2613322138786316,293.02447509765625,297.1499938964844,293.1499938964844,0.3861837089061737,-7076.3759765625,304.1221923828125,0.9391682744026184,0.4718918800354004,0.4485136866569519,292.97784423828125,297.1499938964844,293.1499938964844,0.0311844553798437,-5417.13330078125,304.1424865722656,0.4941795468330383,0.0731919407844543,0.3428173959255218,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,293.0486755371094,291.08563232421875,1.0,0.3934862613677978,0.9686543941497804,0.9686543941497804,1.0,1.0,-1.8530973196029663,0.8258511424064636,1.027246117591858,0.4044376909732818,0.0,0.0,0.6415853500366211,102.81696319580078,121.0,30.16622734069824,-15375.1220703125,685.5172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1165771484375,306.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17831.45703125,18000.0,0.0,0.0,0.339460015296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137041687965393,0.7137113213539124,-7.125743195501855e-06,0.0,0.0003445087641011,0.0,0.0,59.30512237548828,0.0,0.0,0.0,0.4493565261363983,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983645260334015,-3961.849853515625,304.1542053222656,0.7751708626747131,0.2754178643226623,0.2508927285671234,293.060791015625,297.1499938964844,293.1499938964844,0.1745701730251312,-3769.853515625,304.1487121582031,0.749755322933197,0.2488093078136444,0.2388346642255783,293.0093688964844,297.1499938964844,293.1499938964844,0.2873946726322174,-4136.48046875,304.14239501953125,0.8538018465042114,0.3725287914276123,0.2621894776821136,293.04150390625,297.1499938964844,293.1499938964844,0.3859106302261352,-7067.62890625,304.1318054199219,0.9261640310287476,0.4716121256351471,0.448340356349945,292.994384765625,297.1499938964844,293.1499938964844,0.0321775488555431,-5499.5166015625,304.1433410644531,0.4908637404441833,0.0742012932896614,0.3485587537288666,291.10479736328125,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.06494140625,291.1061706542969,1.0,0.3993610441684723,0.967069685459137,0.967069685459137,1.0,1.0,-1.858994722366333,0.8286169171333313,1.0303778648376465,0.4059516191482544,0.0,0.0,0.6462189555168152,108.86190795898438,124.0,29.12048721313477,-15424.923828125,709.1456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9910888671875,306.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.712890625,18000.0,0.0,0.0,0.3451253175735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261905074119568,0.7261977195739746,-7.246963832585607e-06,0.0,0.0003502583131194,0.0,0.0,61.61490631103516,0.0,0.0,0.0,0.4545402228832245,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983645260334015,-3961.849853515625,304.1542053222656,0.7751708626747131,0.2754178643226623,0.2508927285671234,293.060791015625,297.1499938964844,293.1499938964844,0.1745701730251312,-3769.853515625,304.1487121582031,0.749755322933197,0.2488093078136444,0.2388346642255783,293.0093688964844,297.1499938964844,293.1499938964844,0.2873946726322174,-4136.48046875,304.14239501953125,0.8538018465042114,0.3725287914276123,0.2621894776821136,293.04150390625,297.1499938964844,293.1499938964844,0.3859106302261352,-7067.62890625,304.1318054199219,0.9261640310287476,0.4716121256351471,0.448340356349945,292.994384765625,297.1499938964844,293.1499938964844,0.0321775488555431,-5499.5166015625,304.1433410644531,0.4908637404441833,0.0742012932896614,0.3485587537288666,291.10479736328125,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.06494140625,291.1061706542969,1.0,0.3993610441684723,0.967069685459137,0.967069685459137,1.0,1.0,-1.858994722366333,0.8286169171333313,1.0303778648376465,0.4059516191482544,0.0,0.0,0.6462189555168152,108.86190795898438,124.0,29.12048721313477,-15424.923828125,709.1456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9910888671875,306.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.712890625,18000.0,0.0,0.0,0.3451253175735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261905074119568,0.7261977195739746,-7.246963832585607e-06,0.0,0.0003502583131194,0.0,0.0,61.61490631103516,0.0,0.0,0.0,0.4545402228832245,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1974957138299942,-3947.6826171875,304.155029296875,0.7705704569816589,0.2744837701320648,0.2501741945743561,293.068359375,297.1499938964844,293.1499938964844,0.17424276471138,-3763.850830078125,304.1495361328125,0.7460306882858276,0.2484496384859085,0.2386245131492614,293.016357421875,297.1499938964844,293.1499938964844,0.2876871228218078,-4139.45703125,304.14324951171875,0.8501271605491638,0.3729411661624908,0.2625649869441986,293.0487060546875,297.1499938964844,293.1499938964844,0.3858287036418915,-7064.6884765625,304.13525390625,0.9208992719650269,0.4715723395347595,0.4483844935894012,293.00201416015625,297.1499938964844,293.1499938964844,0.032634574919939,-5537.1298828125,304.1437072753906,0.4896054863929748,0.0746715739369392,0.3512052893638611,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083557128906,293.0723876953125,291.11627197265625,1.0,0.4019002914428711,0.9662773013114928,0.9662773013114928,1.0,1.0,-1.8615617752075195,0.8298175930976868,1.031744122505188,0.4066037535667419,0.0,0.0,0.6475425958633423,111.49937438964844,124.0,28.7664852142334,-15446.4775390625,719.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9580993652344,306.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.935546875,18000.0,0.0,0.0,0.3478090167045593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303653359413147,0.7303726077079773,-7.290045687113888e-06,0.0,0.000352981936885,0.0,0.0,62.41568374633789,0.0,0.0,0.0,0.4562869369983673,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965794414281845,-3932.763427734375,304.15576171875,0.7663438320159912,0.2735038995742798,0.2494080066680908,293.07574462890625,297.1499938964844,293.1499938964844,0.1738591641187667,-3756.889404296875,304.1503295898437,0.7426316738128662,0.2480336427688598,0.2383540719747543,293.0230712890625,297.1499938964844,293.1499938964844,0.2879307866096496,-4141.896484375,304.1440124511719,0.8468478918075562,0.3733148276805877,0.2629081606864929,293.05535888671875,297.1499938964844,293.1499938964844,0.385727196931839,-7061.74755859375,304.1380920410156,0.9162288308143616,0.4715454280376434,0.4484485983848572,293.00927734375,297.1499938964844,293.1499938964844,0.0330662727355957,-5572.48779296875,304.1440734863281,0.4885136783123016,0.0751179829239845,0.3537131249904632,291.1250305175781,291.1499938964844,270.2827453613281,269.368896484375,282.9183044433594,293.0795288085937,291.1263732910156,1.0,0.4042321443557739,0.9656014442443848,0.9656014442443848,1.0,1.0,-1.863817811012268,0.8308740258216858,1.032943844795227,0.4071746468544006,0.0,0.0,0.6481923460960388,113.9491195678711,112.0,28.51371192932129,-15465.025390625,729.0317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9441223144531,306.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.634765625,18000.0,0.0,0.0,0.3503491282463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330951690673828,0.7331024408340454,-7.320569693547441e-06,0.0,0.0003555598377715,0.0,0.0,62.95820236206055,0.0,0.0,0.0,0.4574593305587768,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944318115711212,-3897.79443359375,304.1574401855469,0.765462338924408,0.2714563906192779,0.2475720942020416,293.0897827148437,297.1499938964844,293.1499938964844,0.172750785946846,-3737.004150390625,304.1520690917969,0.7426704168319702,0.2470703870058059,0.237457126379013,293.0355834960937,297.1499938964844,293.1499938964844,0.2880745530128479,-4142.8017578125,304.1457824707031,0.8483933210372925,0.373987078666687,0.2633700668811798,293.0674133300781,297.1499938964844,293.1499938964844,0.385185956954956,-7051.404296875,304.1429443359375,0.9175540804862976,0.4714995324611664,0.4483750760555267,293.02264404296875,297.1499938964844,293.1499938964844,0.0336886160075664,-5622.6552734375,304.14501953125,0.4910503625869751,0.0759750753641128,0.3574681282043457,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0928039550781,291.148193359375,1.0,0.4033864736557007,0.9642497301101683,0.9642497301101683,1.0,1.0,-1.865514039993286,0.8316352963447571,1.0338786840438845,0.4075732231140136,0.0,0.0,0.6472229361534119,113.27555084228516,100.0,30.19678497314453,-15482.5966796875,728.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9710693359375,306.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.3548725843429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733977198600769,0.7339845299720764,-7.342156550294021e-06,0.0,0.0003601505886763,0.0,0.0,63.21207809448242,0.0,0.0,0.0,0.4579218029975891,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944318115711212,-3897.79443359375,304.1574401855469,0.765462338924408,0.2714563906192779,0.2475720942020416,293.0897827148437,297.1499938964844,293.1499938964844,0.172750785946846,-3737.004150390625,304.1520690917969,0.7426704168319702,0.2470703870058059,0.237457126379013,293.0355834960937,297.1499938964844,293.1499938964844,0.2880745530128479,-4142.8017578125,304.1457824707031,0.8483933210372925,0.373987078666687,0.2633700668811798,293.0674133300781,297.1499938964844,293.1499938964844,0.385185956954956,-7051.404296875,304.1429443359375,0.9175540804862976,0.4714995324611664,0.4483750760555267,293.02264404296875,297.1499938964844,293.1499938964844,0.0336886160075664,-5622.6552734375,304.14501953125,0.4910503625869751,0.0759750753641128,0.3574681282043457,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0928039550781,291.148193359375,1.0,0.4033864736557007,0.9642497301101683,0.9642497301101683,1.0,1.0,-1.865514039993286,0.8316352963447571,1.0338786840438845,0.4075732231140136,0.0,0.0,0.6472229361534119,113.27555084228516,100.0,30.19678497314453,-15482.5966796875,728.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9710693359375,306.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.3548725843429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733977198600769,0.7339845299720764,-7.342156550294021e-06,0.0,0.0003601505886763,0.0,0.0,63.21207809448242,0.0,0.0,0.0,0.4579218029975891,4.0,0.0,1.0
