time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920598894357681,-3859.21044921875,304.1589050292969,0.7701937556266785,0.2693144679069519,0.2455042600631714,293.102783203125,297.1499938964844,293.1499938964844,0.171367272734642,-3712.377197265625,304.1536865234375,0.7477913498878479,0.2459546327590942,0.2362582832574844,293.0469055175781,297.1499938964844,293.1499938964844,0.2879727184772491,-4140.97216796875,304.1473388671875,0.8560954332351685,0.3745887577533722,0.2636633217334747,293.0780029296875,297.1499938964844,293.1499938964844,0.3843828439712524,-7037.865234375,304.1466064453125,0.926950752735138,0.4714394807815552,0.4481387138366699,293.0343933105469,297.1499938964844,293.1499938964844,0.0341501198709011,-5659.302734375,304.1459045410156,0.4971751272678375,0.0768159180879592,0.3603768348693847,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.10479736328125,291.1698303222656,1.0,0.3990946412086487,0.962898015975952,0.962898015975952,1.0,1.0,-1.8651535511016848,0.8314168453216553,1.0337367057800293,0.4073996245861053,0.0,0.0,0.643286943435669,108.55462646484376,88.0,29.866838455200195,-15475.1953125,712.9502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0674743652344,306.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.083984375,18000.0,0.0,0.0,0.3584515750408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282451391220093,0.7282524108886719,-7.3056748988165054e-06,0.0,0.0003637827758211,0.0,0.0,62.255855560302734,0.0,0.0,0.0,0.4556826651096344,4.0,0.0,1.0
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920598894357681,-3859.21044921875,304.1589050292969,0.7701937556266785,0.2693144679069519,0.2455042600631714,293.102783203125,297.1499938964844,293.1499938964844,0.171367272734642,-3712.377197265625,304.1536865234375,0.7477913498878479,0.2459546327590942,0.2362582832574844,293.0469055175781,297.1499938964844,293.1499938964844,0.2879727184772491,-4140.97216796875,304.1473388671875,0.8560954332351685,0.3745887577533722,0.2636633217334747,293.0780029296875,297.1499938964844,293.1499938964844,0.3843828439712524,-7037.865234375,304.1466064453125,0.926950752735138,0.4714394807815552,0.4481387138366699,293.0343933105469,297.1499938964844,293.1499938964844,0.0341501198709011,-5659.302734375,304.1459045410156,0.4971751272678375,0.0768159180879592,0.3603768348693847,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.10479736328125,291.1698303222656,1.0,0.3990946412086487,0.962898015975952,0.962898015975952,1.0,1.0,-1.8651535511016848,0.8314168453216553,1.0337367057800293,0.4073996245861053,0.0,0.0,0.643286943435669,108.55462646484376,88.0,29.866838455200195,-15475.1953125,712.9502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0674743652344,306.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.083984375,18000.0,0.0,0.0,0.3584515750408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282451391220093,0.7282524108886719,-7.3056748988165054e-06,0.0,0.0003637827758211,0.0,0.0,62.255855560302734,0.0,0.0,0.0,0.4556826651096344,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894120126962661,-3816.128662109375,304.16033935546875,0.7788383364677429,0.2668226957321167,0.2431153953075409,293.1161193847656,297.1499938964844,293.1499938964844,0.1696718633174896,-3682.336669921875,304.1552734375,0.7565321922302246,0.2444502115249633,0.2346834242343902,293.0579833984375,297.1499938964844,293.1499938964844,0.2876470685005188,-4136.65380859375,304.1487731933594,0.8684101700782776,0.3749566674232483,0.2637709379196167,293.0882873535156,297.1499938964844,293.1499938964844,0.3833443224430084,-7021.33935546875,304.1494445800781,0.9420315623283386,0.4711792469024658,0.4476871192455292,293.0456237792969,297.1499938964844,293.1499938964844,0.0344336554408073,-5681.20703125,304.14678955078125,0.5058944225311279,0.077466145157814,0.3623115122318268,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1167297363281,291.1900329589844,1.0,0.3924544155597687,0.961588978767395,0.961588978767395,1.0,1.0,-1.862306475639344,0.8300062417984009,1.0323002338409424,0.4065702557563782,0.0,0.0,0.6367652416229248,101.4737548828125,76.0,28.63129234313965,-15440.2294921875,688.2854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22509765625,307.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.087890625,18000.0,0.0,0.0,0.3609061241149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166557312011719,0.7166629433631897,-7.21665310265962e-06,0.0,0.0003662738308776,0.0,0.0,60.25084686279297,0.0,0.0,0.0,0.4510658383369446,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894120126962661,-3816.128662109375,304.16033935546875,0.7788383364677429,0.2668226957321167,0.2431153953075409,293.1161193847656,297.1499938964844,293.1499938964844,0.1696718633174896,-3682.336669921875,304.1552734375,0.7565321922302246,0.2444502115249633,0.2346834242343902,293.0579833984375,297.1499938964844,293.1499938964844,0.2876470685005188,-4136.65380859375,304.1487731933594,0.8684101700782776,0.3749566674232483,0.2637709379196167,293.0882873535156,297.1499938964844,293.1499938964844,0.3833443224430084,-7021.33935546875,304.1494445800781,0.9420315623283386,0.4711792469024658,0.4476871192455292,293.0456237792969,297.1499938964844,293.1499938964844,0.0344336554408073,-5681.20703125,304.14678955078125,0.5058944225311279,0.077466145157814,0.3623115122318268,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1167297363281,291.1900329589844,1.0,0.3924544155597687,0.961588978767395,0.961588978767395,1.0,1.0,-1.862306475639344,0.8300062417984009,1.0323002338409424,0.4065702557563782,0.0,0.0,0.6367652416229248,101.4737548828125,76.0,28.63129234313965,-15440.2294921875,688.2854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22509765625,307.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.087890625,18000.0,0.0,0.0,0.3609061241149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166557312011719,0.7166629433631897,-7.21665310265962e-06,0.0,0.0003662738308776,0.0,0.0,60.25084686279297,0.0,0.0,0.0,0.4510658383369446,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863948851823806,-3766.963134765625,304.16192626953125,0.7907053232192993,0.2639771997928619,0.2403207868337631,293.1299743652344,297.1499938964844,293.1499938964844,0.1675470024347305,-3644.7568359375,304.1570739746094,0.7683590650558472,0.2425025105476379,0.2326115369796753,293.0690002441406,297.1499938964844,293.1499938964844,0.2870047390460968,-4128.73193359375,304.1502380371094,0.8848187923431396,0.3750562071800232,0.2636384963989258,293.0985107421875,297.1499938964844,293.1499938964844,0.3819656372070312,-7000.10400390625,304.15191650390625,0.9608182311058044,0.470667690038681,0.4469308853149414,293.0567932128906,297.1499938964844,293.1499938964844,0.0344338752329349,-5679.63330078125,304.1478576660156,0.5168892741203308,0.0778469294309616,0.3627352118492126,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.12890625,291.209716796875,1.0,0.3840995728969574,0.9602798819541932,0.9602798819541932,1.0,1.0,-1.855906248092652,0.8268945813179016,1.0290117263793943,0.4047893285751343,0.0,0.0,0.6276155114173889,93.03176879882812,64.0,27.379858016967773,-15367.1064453125,656.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4360656738281,307.1873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18173.279296875,18000.0,0.0,0.0,0.3620863556861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993970274925232,0.6994041204452515,-7.080275281623472e-06,0.0,0.0003674716281238,0.0,0.0,57.31434631347656,0.0,0.0,0.0,0.4442052841186523,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863948851823806,-3766.963134765625,304.16192626953125,0.7907053232192993,0.2639771997928619,0.2403207868337631,293.1299743652344,297.1499938964844,293.1499938964844,0.1675470024347305,-3644.7568359375,304.1570739746094,0.7683590650558472,0.2425025105476379,0.2326115369796753,293.0690002441406,297.1499938964844,293.1499938964844,0.2870047390460968,-4128.73193359375,304.1502380371094,0.8848187923431396,0.3750562071800232,0.2636384963989258,293.0985107421875,297.1499938964844,293.1499938964844,0.3819656372070312,-7000.10400390625,304.15191650390625,0.9608182311058044,0.470667690038681,0.4469308853149414,293.0567932128906,297.1499938964844,293.1499938964844,0.0344338752329349,-5679.63330078125,304.1478576660156,0.5168892741203308,0.0778469294309616,0.3627352118492126,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.12890625,291.209716796875,1.0,0.3840995728969574,0.9602798819541932,0.9602798819541932,1.0,1.0,-1.855906248092652,0.8268945813179016,1.0290117263793943,0.4047893285751343,0.0,0.0,0.6276155114173889,93.03176879882812,64.0,27.379858016967773,-15367.1064453125,656.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4360656738281,307.1873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18173.279296875,18000.0,0.0,0.0,0.3620863556861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993970274925232,0.6994041204452515,-7.080275281623472e-06,0.0,0.0003674716281238,0.0,0.0,57.31434631347656,0.0,0.0,0.0,0.4442052841186523,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848228275775909,-3741.337890625,304.1626281738281,0.7980150580406189,0.2624829709529876,0.2388343513011932,293.13677978515625,297.1499938964844,293.1499938964844,0.1663851886987686,-3624.23876953125,304.15789794921875,0.7756417393684387,0.2414166182279586,0.2314434051513672,293.0743103027344,297.1499938964844,293.1499938964844,0.286625862121582,-4124.1533203125,304.15087890625,0.8947412967681885,0.3750398755073547,0.263510912656784,293.1034545898437,297.1499938964844,293.1499938964844,0.3812184333801269,-6988.76953125,304.1529235839844,0.9711695909500122,0.4703497588634491,0.4464738667011261,293.06219482421875,297.1499938964844,293.1499938964844,0.0343614220619201,-5672.921875,304.1483764648437,0.5235191583633423,0.0779686570167541,0.3625367879867553,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.0320129394531,293.13482666015625,291.2183532714844,1.0,0.3794238567352295,0.9596253633499146,0.9596253633499146,1.0,1.0,-1.851779103279113,0.8248957991600037,1.026883244514465,0.4036488533020019,0.0,0.0,0.6222448348999023,88.44503784179688,64.0,25.603626251220703,-15317.2705078125,639.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5590515136719,307.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.544921875,18000.0,0.0,0.0,0.362161785364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888822913169861,0.6888893246650696,-6.9966686169209424e-06,0.0,0.0003675481711979,0.0,0.0,55.56530380249024,0.0,0.0,0.0,0.4400519132614136,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832306683063507,-3715.38134765625,304.1632080078125,0.8063508868217468,0.2609522640705108,0.2373059093952179,293.1434631347656,297.1499938964844,293.1499938964844,0.1651799231767654,-3602.970703125,304.1586303710937,0.783988893032074,0.2402702718973159,0.230207160115242,293.0794372558594,297.1499938964844,293.1499938964844,0.2862294018268585,-4119.41015625,304.1514587402344,0.905994713306427,0.3749872744083404,0.2633514404296875,293.1082458496094,297.1499938964844,293.1499938964844,0.3804579377174377,-6977.32861328125,304.1537780761719,0.981866419315338,0.4699980318546295,0.4459761083126068,293.0674133300781,297.1499938964844,293.1499938964844,0.0342545919120311,-5663.4423828125,304.1488647460937,0.5310803651809692,0.0780546441674232,0.3621305525302887,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.04766845703125,293.1405639648437,291.2258605957031,1.0,0.3744719624519348,0.9590185880661012,0.9590185880661012,1.0,1.0,-1.8471828699111936,0.8226750493049622,1.0245078802108765,0.4023839235305786,0.0,0.0,0.6164746880531311,83.67317962646484,52.0,23.17187690734864,-15259.9501953125,620.8212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6919250488281,307.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.341796875,18000.0,0.0,0.0,0.3618825674057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774046421051025,0.6774115562438965,-6.905465852469206e-06,0.0,0.0003672648163046,0.0,0.0,53.69359588623047,0.0,0.0,0.0,0.4355409145355224,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800152659416198,-3662.922119140625,304.1641540527344,0.824092447757721,0.2578047811985016,0.2341664731502533,293.15631103515625,297.1499938964844,293.1499938964844,0.1626765578985214,-3558.814453125,304.159912109375,0.8029463887214661,0.2378288805484771,0.2275852859020233,293.0892028808594,297.1499938964844,293.1499938964844,0.2854082882404327,-4109.69140625,304.1523132324219,0.933968722820282,0.3747963905334472,0.2629687786102295,293.1164855957031,297.1499938964844,293.1499938964844,0.3752972185611725,-6897.744140625,304.1620178222656,0.9990000128746032,0.4693745374679565,0.4409568309783935,293.0772399902344,297.1499938964844,293.1499938964844,0.0339789874851703,-5639.54345703125,304.1496887207031,0.5483951568603516,0.0781503617763519,0.3609323799610138,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.15142822265625,291.23846435546875,1.0,0.3637204766273498,0.957805037498474,0.957805037498474,1.0,1.0,-1.8324780464172363,0.8155485987663269,1.0169295072555542,0.3985606133937835,0.0,0.0,0.6039738059043884,74.18458557128906,40.0,20.417940139770508,-15108.005859375,580.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,307.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.44921875,18000.0,0.0,0.0,0.360254555940628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652420699596405,0.6524273753166199,-6.708936780341901e-06,0.0,0.0003656125627458,0.0,0.0,49.76358795166016,0.0,0.0,0.0,0.4258097112178802,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800152659416198,-3662.922119140625,304.1641540527344,0.824092447757721,0.2578047811985016,0.2341664731502533,293.15631103515625,297.1499938964844,293.1499938964844,0.1626765578985214,-3558.814453125,304.159912109375,0.8029463887214661,0.2378288805484771,0.2275852859020233,293.0892028808594,297.1499938964844,293.1499938964844,0.2854082882404327,-4109.69140625,304.1523132324219,0.933968722820282,0.3747963905334472,0.2629687786102295,293.1164855957031,297.1499938964844,293.1499938964844,0.3752972185611725,-6897.744140625,304.1620178222656,0.9990000128746032,0.4693745374679565,0.4409568309783935,293.0772399902344,297.1499938964844,293.1499938964844,0.0339789874851703,-5639.54345703125,304.1496887207031,0.5483951568603516,0.0781503617763519,0.3609323799610138,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.15142822265625,291.23846435546875,1.0,0.3637204766273498,0.957805037498474,0.957805037498474,1.0,1.0,-1.8324780464172363,0.8155485987663269,1.0169295072555542,0.3985606133937835,0.0,0.0,0.6039738059043884,74.18458557128906,40.0,20.417940139770508,-15108.005859375,580.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,307.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.44921875,18000.0,0.0,0.0,0.360254555940628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652420699596405,0.6524273753166199,-6.708936780341901e-06,0.0,0.0003656125627458,0.0,0.0,49.76358795166016,0.0,0.0,0.0,0.4258097112178802,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763723343610763,-3602.721435546875,304.16552734375,0.8385026454925537,0.2545484900474548,0.2310388088226318,293.1683959960937,297.1499938964844,293.1499938964844,0.1597287505865097,-3506.146240234375,304.1615295410156,0.8182071447372437,0.2352214306592941,0.2249148339033126,293.0982666015625,297.1499938964844,293.1499938964844,0.2838711440563202,-4091.222900390625,304.15411376953125,0.9578710198402404,0.3744992017745971,0.2625981569290161,293.0947570800781,297.1499938964844,293.1499938964844,0.3451665341854095,-6438.62890625,304.2080078125,0.9990000128746032,0.4745406806468963,0.4115210473537445,293.0860595703125,297.1499938964844,293.1499938964844,0.0336269065737724,-5607.34765625,304.150390625,0.5637357234954834,0.0782068371772766,0.3600150942802429,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1589660644531,291.2808532714844,1.0,0.3507692515850067,0.9565914273262024,0.9565914273262024,1.0,1.0,-1.788509726524353,0.7944919466972351,0.994017779827118,0.3868001699447632,0.0,0.0,0.5843687057495117,66.47855377197266,43.0,48.25470733642578,-14769.2412109375,527.0557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,307.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18333.662109375,18000.0,0.0,0.0,0.3568772673606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186778545379639,0.6186843514442444,-6.470469998021144e-06,0.0,0.0003621850628405,0.0,0.0,44.88855743408203,0.0,0.0,0.0,0.4130211770534515,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763723343610763,-3602.721435546875,304.16552734375,0.8385026454925537,0.2545484900474548,0.2310388088226318,293.1683959960937,297.1499938964844,293.1499938964844,0.1597287505865097,-3506.146240234375,304.1615295410156,0.8182071447372437,0.2352214306592941,0.2249148339033126,293.0982666015625,297.1499938964844,293.1499938964844,0.2838711440563202,-4091.222900390625,304.15411376953125,0.9578710198402404,0.3744992017745971,0.2625981569290161,293.0947570800781,297.1499938964844,293.1499938964844,0.3451665341854095,-6438.62890625,304.2080078125,0.9990000128746032,0.4745406806468963,0.4115210473537445,293.0860595703125,297.1499938964844,293.1499938964844,0.0336269065737724,-5607.34765625,304.150390625,0.5637357234954834,0.0782068371772766,0.3600150942802429,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1589660644531,291.2808532714844,1.0,0.3507692515850067,0.9565914273262024,0.9565914273262024,1.0,1.0,-1.788509726524353,0.7944919466972351,0.994017779827118,0.3868001699447632,0.0,0.0,0.5843687057495117,66.47855377197266,43.0,48.25470733642578,-14769.2412109375,527.0557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,307.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18333.662109375,18000.0,0.0,0.0,0.3568772673606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186778545379639,0.6186843514442444,-6.470469998021144e-06,0.0,0.0003621850628405,0.0,0.0,44.88855743408203,0.0,0.0,0.0,0.4130211770534515,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730007529258728,-3547.293212890625,304.1659240722656,0.8483297824859619,0.2510639727115631,0.227806881070137,293.1804504394531,297.1499938964844,293.1499938964844,0.1569603085517883,-3457.0263671875,304.1622619628906,0.8279886841773987,0.2323125749826431,0.2220728248357772,293.1073608398437,297.1499938964844,293.1499938964844,0.2827676832675934,-4078.3251953125,304.154541015625,0.9737449884414672,0.3739641308784485,0.2621419429779053,293.0472106933594,297.1499938964844,293.1499938964844,0.3238856494426727,-6117.78173828125,304.2233581542969,0.9990000128746032,0.4855664372444153,0.3911360204219818,293.0943908691406,297.1499938964844,293.1499938964844,0.0333589389920234,-5583.7158203125,304.15069580078125,0.5748882293701172,0.0781355127692222,0.3590103387832641,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.2981872558594,1.0,0.3419322371482849,0.95567387342453,0.95567387342453,1.0,1.0,-1.754973530769348,0.778512716293335,0.9764607548713684,0.377679705619812,0.0,0.0,0.5628480315208435,61.35697555541992,61.0,25.523658752441406,-14396.8603515625,490.0252075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,307.7691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18367.01171875,18000.0,0.0,0.0,0.3512598276138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761812329292297,0.5761873722076416,-6.1696659940935206e-06,0.0,0.0003564840590115,0.0,0.0,39.17131805419922,0.0,0.0,0.0,0.3974209427833557,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730007529258728,-3547.293212890625,304.1659240722656,0.8483297824859619,0.2510639727115631,0.227806881070137,293.1804504394531,297.1499938964844,293.1499938964844,0.1569603085517883,-3457.0263671875,304.1622619628906,0.8279886841773987,0.2323125749826431,0.2220728248357772,293.1073608398437,297.1499938964844,293.1499938964844,0.2827676832675934,-4078.3251953125,304.154541015625,0.9737449884414672,0.3739641308784485,0.2621419429779053,293.0472106933594,297.1499938964844,293.1499938964844,0.3238856494426727,-6117.78173828125,304.2233581542969,0.9990000128746032,0.4855664372444153,0.3911360204219818,293.0943908691406,297.1499938964844,293.1499938964844,0.0333589389920234,-5583.7158203125,304.15069580078125,0.5748882293701172,0.0781355127692222,0.3590103387832641,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.2981872558594,1.0,0.3419322371482849,0.95567387342453,0.95567387342453,1.0,1.0,-1.754973530769348,0.778512716293335,0.9764607548713684,0.377679705619812,0.0,0.0,0.5628480315208435,61.35697555541992,61.0,25.523658752441406,-14396.8603515625,490.0252075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,307.7691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18367.01171875,18000.0,0.0,0.0,0.3512598276138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761812329292297,0.5761873722076416,-6.1696659940935206e-06,0.0,0.0003564840590115,0.0,0.0,39.17131805419922,0.0,0.0,0.0,0.3974209427833557,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701871305704116,-3501.639892578125,304.165283203125,0.8434239625930786,0.2473629713058471,0.2245553731918335,293.1925048828125,297.1499938964844,293.1499938964844,0.1546224802732467,-3416.17578125,304.1620483398437,0.8235880732536316,0.2291003912687301,0.2191293239593505,293.116455078125,297.1499938964844,293.1499938964844,0.2825591266155243,-4076.491455078125,304.1533203125,0.9720048904418944,0.3732015192508697,0.2616627514362335,293.0126953125,297.1499938964844,293.1499938964844,0.3244209587574005,-6137.2001953125,304.1970520019531,0.9990000128746032,0.4952340722084045,0.3926258981227875,293.10223388671875,297.1499938964844,293.1499938964844,0.033327866345644,-5582.42529296875,304.1505126953125,0.5736139416694641,0.077955350279808,0.3584043681621551,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.2777709960937,1.0,0.3418974578380584,0.9547562599182128,0.9547562599182128,1.0,1.0,-1.7480008602142334,0.7752249240875244,0.972775936126709,0.3755513429641723,0.0,0.0,0.5460830330848694,61.50789260864258,79.0,-19.88530158996582,-14166.54296875,486.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.160888671875,307.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18290.91796875,18000.0,0.0,0.0,0.3437853455543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402315855026245,0.5402374863624573,-5.909019364480628e-06,0.0,0.0003488984366413,0.0,0.0,34.66328811645508,0.0,0.0,0.0,0.3843804597854614,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701871305704116,-3501.639892578125,304.165283203125,0.8434239625930786,0.2473629713058471,0.2245553731918335,293.1925048828125,297.1499938964844,293.1499938964844,0.1546224802732467,-3416.17578125,304.1620483398437,0.8235880732536316,0.2291003912687301,0.2191293239593505,293.116455078125,297.1499938964844,293.1499938964844,0.2825591266155243,-4076.491455078125,304.1533203125,0.9720048904418944,0.3732015192508697,0.2616627514362335,293.0126953125,297.1499938964844,293.1499938964844,0.3244209587574005,-6137.2001953125,304.1970520019531,0.9990000128746032,0.4952340722084045,0.3926258981227875,293.10223388671875,297.1499938964844,293.1499938964844,0.033327866345644,-5582.42529296875,304.1505126953125,0.5736139416694641,0.077955350279808,0.3584043681621551,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.2777709960937,1.0,0.3418974578380584,0.9547562599182128,0.9547562599182128,1.0,1.0,-1.7480008602142334,0.7752249240875244,0.972775936126709,0.3755513429641723,0.0,0.0,0.5460830330848694,61.50789260864258,79.0,-19.88530158996582,-14166.54296875,486.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.160888671875,307.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18290.91796875,18000.0,0.0,0.0,0.3437853455543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402315855026245,0.5402374863624573,-5.909019364480628e-06,0.0,0.0003488984366413,0.0,0.0,34.66328811645508,0.0,0.0,0.0,0.3843804597854614,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.1689479649066925,-3481.742919921875,304.1647644042969,0.836325466632843,0.2454424202442169,0.2229176014661789,293.19842529296875,297.1499938964844,293.1499938964844,0.1535779237747192,-3398.1396484375,304.1617736816406,0.8167855143547058,0.2273938804864883,0.2176151722669601,293.12091064453125,297.1499938964844,293.1499938964844,0.2827420234680176,-4079.0732421875,304.1523742675781,0.9654948711395264,0.3727492690086365,0.261412113904953,293.01031494140625,297.1499938964844,293.1499938964844,0.3318793773651123,-6257.712890625,304.1748962402344,0.9990000128746032,0.4974514245986938,0.4003620147705078,293.1061096191406,297.1499938964844,293.1499938964844,0.0333705209195613,-5587.435546875,304.1503295898437,0.5689059495925903,0.0777986720204353,0.3581341207027435,291.2593078613281,291.1499938964844,270.71875,269.6927490234375,283.22314453125,293.19024658203125,291.2561950683594,1.0,0.3444518446922302,0.9542974829673768,0.9542974829673768,1.0,1.0,-1.752873778343201,0.7775493264198303,0.9753244519233704,0.3767498135566711,0.0,0.0,0.5409044027328491,63.25067901611328,79.0,-38.91138458251953,-14123.4140625,494.3636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3503112792969,307.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.26953125,18000.0,0.0,0.0,0.3396747708320617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279426574707031,0.5279484987258911,-5.814802534587216e-06,0.0,0.0003447267226874,0.0,0.0,33.172157287597656,0.0,0.0,0.0,0.3798961639404297,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677318066358566,-3462.21630859375,304.1642761230469,0.827093243598938,0.2434743046760559,0.2212698608636856,293.204345703125,297.1499938964844,293.1499938964844,0.1525380909442901,-3380.18798828125,304.1614990234375,0.8074552416801453,0.2256232500076294,0.216073527932167,293.1253356933594,297.1499938964844,293.1499938964844,0.2829782664775848,-4082.27001953125,304.1515197753906,0.9557411670684814,0.37225341796875,0.2611552774906158,293.0188903808594,297.1499938964844,293.1499938964844,0.3431879580020904,-6436.17724609375,304.1497802734375,0.9990000128746032,0.4975505173206329,0.4118280112743377,293.1101379394531,297.1499938964844,293.1499938964844,0.0333986096084117,-5591.361328125,304.15020751953125,0.562085747718811,0.0775638446211814,0.3577320277690887,291.2358093261719,291.1499938964844,270.7485656738281,269.71612548828125,283.2355041503906,293.1954040527344,291.2324523925781,1.0,0.3484287858009338,0.953822135925293,0.953822135925293,1.0,1.0,-1.762015461921692,0.7819046378135681,0.9801108241081238,0.3790913820266723,0.0,0.0,0.5375285744667053,65.93710327148438,97.0,-51.99385833740234,-14119.2421875,508.2184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5090637207031,308.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18162.8984375,18000.0,0.0,0.0,0.3355216085910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192936062812805,0.519299328327179,-5.746047463617288e-06,0.0,0.0003405117895454,0.0,0.0,32.13420104980469,0.0,0.0,0.0,0.3767102062702179,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653133928775787,-3423.317138671875,304.16357421875,0.8034774661064148,0.2393825501203537,0.2179260402917862,293.2159729003906,297.1499938964844,293.1499938964844,0.1504295915365219,-3343.724853515625,304.16119384765625,0.7830716371536255,0.2218855321407318,0.212897852063179,293.1339416503906,297.1499938964844,293.1499938964844,0.2835452258586883,-4089.716064453125,304.15008544921875,0.9284049272537231,0.3711338639259338,0.2606193125247955,293.068359375,297.1499938964844,293.1499938964844,0.3755310475826263,-6934.39453125,304.0959167480469,0.9990000128746032,0.4909331500530243,0.4437838494777679,293.118896484375,297.1499938964844,293.1499938964844,0.0333236344158649,-5588.49462890625,304.1502990722656,0.5439040064811707,0.0767981484532356,0.3561229705810547,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1808776855469,1.0,0.3598480522632599,0.9528715014457704,0.9528715014457704,1.0,1.0,-1.789974570274353,0.79523104429245,0.9947434663772584,0.3863697350025177,0.0,0.0,0.5363532900810242,73.85982513427734,100.0,-66.40127563476562,-14207.80859375,550.5292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073974609375,308.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.513671875,18000.0,0.0,0.0,0.3276487588882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121794939041138,0.5121851563453674,-5.675760803569574e-06,0.0,0.0003325218276586,0.0,0.0,31.231130599975582,0.0,0.0,0.0,0.3739248812198639,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653133928775787,-3423.317138671875,304.16357421875,0.8034774661064148,0.2393825501203537,0.2179260402917862,293.2159729003906,297.1499938964844,293.1499938964844,0.1504295915365219,-3343.724853515625,304.16119384765625,0.7830716371536255,0.2218855321407318,0.212897852063179,293.1339416503906,297.1499938964844,293.1499938964844,0.2835452258586883,-4089.716064453125,304.15008544921875,0.9284049272537231,0.3711338639259338,0.2606193125247955,293.068359375,297.1499938964844,293.1499938964844,0.3755310475826263,-6934.39453125,304.0959167480469,0.9990000128746032,0.4909331500530243,0.4437838494777679,293.118896484375,297.1499938964844,293.1499938964844,0.0333236344158649,-5588.49462890625,304.1502990722656,0.5439040064811707,0.0767981484532356,0.3561229705810547,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1808776855469,1.0,0.3598480522632599,0.9528715014457704,0.9528715014457704,1.0,1.0,-1.789974570274353,0.79523104429245,0.9947434663772584,0.3863697350025177,0.0,0.0,0.5363532900810242,73.85982513427734,100.0,-66.40127563476562,-14207.80859375,550.5292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073974609375,308.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.513671875,18000.0,0.0,0.0,0.3276487588882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121794939041138,0.5121851563453674,-5.675760803569574e-06,0.0,0.0003325218276586,0.0,0.0,31.231130599975582,0.0,0.0,0.0,0.3739248812198639,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624366044998169,-3375.999755859375,304.16387939453125,0.7780042290687561,0.2351876348257064,0.2145106196403503,293.2269287109375,297.1499938964844,293.1499938964844,0.1478531062602996,-3298.12890625,304.16180419921875,0.7587552070617676,0.2179925441741943,0.2095961570739746,293.1417541503906,297.1499938964844,293.1499938964844,0.2834266126155853,-4088.5556640625,304.1503601074219,0.9009270071983336,0.3699501752853393,0.2600570321083069,293.14141845703125,297.1499938964844,293.1499938964844,0.3900743126869201,-7144.76318359375,304.0930480957031,0.987330973148346,0.4781606495380401,0.4563993215560913,293.1277770996094,297.1499938964844,293.1499938964844,0.0329175814986228,-5556.02294921875,304.15087890625,0.5251212120056152,0.0757825374603271,0.3533817231655121,291.15777587890625,291.1499938964844,270.8722229003906,269.8135070800781,283.28350830078125,293.2049255371094,291.1597595214844,1.0,0.3683773875236511,0.9519208669662476,0.9519208669662476,1.0,1.0,-1.7931994199752808,0.7966382503509521,0.9965611696243286,0.3875135481357574,0.0,0.0,0.5379064679145813,82.86209869384766,103.0,-24.60676002502441,-14248.646484375,580.1469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.736328125,18000.0,0.0,0.0,0.321042001247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149428248405457,0.5149485468864441,-5.678647994500352e-06,0.0,0.0003258168289903,0.0,0.0,31.466203689575195,0.0,0.0,0.0,0.3746100664138794,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624366044998169,-3375.999755859375,304.16387939453125,0.7780042290687561,0.2351876348257064,0.2145106196403503,293.2269287109375,297.1499938964844,293.1499938964844,0.1478531062602996,-3298.12890625,304.16180419921875,0.7587552070617676,0.2179925441741943,0.2095961570739746,293.1417541503906,297.1499938964844,293.1499938964844,0.2834266126155853,-4088.5556640625,304.1503601074219,0.9009270071983336,0.3699501752853393,0.2600570321083069,293.14141845703125,297.1499938964844,293.1499938964844,0.3900743126869201,-7144.76318359375,304.0930480957031,0.987330973148346,0.4781606495380401,0.4563993215560913,293.1277770996094,297.1499938964844,293.1499938964844,0.0329175814986228,-5556.02294921875,304.15087890625,0.5251212120056152,0.0757825374603271,0.3533817231655121,291.15777587890625,291.1499938964844,270.8722229003906,269.8135070800781,283.28350830078125,293.2049255371094,291.1597595214844,1.0,0.3683773875236511,0.9519208669662476,0.9519208669662476,1.0,1.0,-1.7931994199752808,0.7966382503509521,0.9965611696243286,0.3875135481357574,0.0,0.0,0.5379064679145813,82.86209869384766,103.0,-24.60676002502441,-14248.646484375,580.1469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.736328125,18000.0,0.0,0.0,0.321042001247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149428248405457,0.5149485468864441,-5.678647994500352e-06,0.0,0.0003258168289903,0.0,0.0,31.466203689575195,0.0,0.0,0.0,0.3746100664138794,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587980538606643,-3314.79833984375,304.165283203125,0.7558283805847168,0.2308281660079956,0.2110051363706588,293.2375793457031,297.1499938964844,293.1499938964844,0.1445398181676864,-3238.1513671875,304.1633605957031,0.738050103187561,0.213884174823761,0.2061565667390823,293.14947509765625,297.1499938964844,293.1499938964844,0.2820127010345459,-4071.574462890625,304.15252685546875,0.8787953853607178,0.36859792470932,0.2594332695007324,293.1785583496094,297.1499938964844,293.1499938964844,0.3824897706508636,-7021.115234375,304.1239624023437,0.9605534672737122,0.4707857668399811,0.4483489692211151,293.13604736328125,297.1499938964844,293.1499938964844,0.0322381071746349,-5497.1650390625,304.1517028808594,0.5092962384223938,0.0746738985180854,0.3502898812294006,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.21844482421875,291.1836853027344,1.0,0.3738042414188385,0.9505268931388856,0.9505268931388856,1.0,1.0,-1.770656943321228,0.7858641743659973,0.984792709350586,0.3813390135765075,0.0,0.0,0.5312753319740295,91.6329345703125,106.0,8.810222625732422,-14029.93359375,591.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68878173828125,308.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.796875,18000.0,0.0,0.0,0.3152511715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066515803337097,0.5066571831703186,-5.647617854265263e-06,0.0,0.0003199398634023,0.0,0.0,30.661148071289062,0.0,0.0,0.0,0.3719936013221741,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587980538606643,-3314.79833984375,304.165283203125,0.7558283805847168,0.2308281660079956,0.2110051363706588,293.2375793457031,297.1499938964844,293.1499938964844,0.1445398181676864,-3238.1513671875,304.1633605957031,0.738050103187561,0.213884174823761,0.2061565667390823,293.14947509765625,297.1499938964844,293.1499938964844,0.2820127010345459,-4071.574462890625,304.15252685546875,0.8787953853607178,0.36859792470932,0.2594332695007324,293.1785583496094,297.1499938964844,293.1499938964844,0.3824897706508636,-7021.115234375,304.1239624023437,0.9605534672737122,0.4707857668399811,0.4483489692211151,293.13604736328125,297.1499938964844,293.1499938964844,0.0322381071746349,-5497.1650390625,304.1517028808594,0.5092962384223938,0.0746738985180854,0.3502898812294006,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.21844482421875,291.1836853027344,1.0,0.3738042414188385,0.9505268931388856,0.9505268931388856,1.0,1.0,-1.770656943321228,0.7858641743659973,0.984792709350586,0.3813390135765075,0.0,0.0,0.5312753319740295,91.6329345703125,106.0,8.810222625732422,-14029.93359375,591.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68878173828125,308.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.796875,18000.0,0.0,0.0,0.3152511715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066515803337097,0.5066571831703186,-5.647617854265263e-06,0.0,0.0003199398634023,0.0,0.0,30.661148071289062,0.0,0.0,0.0,0.3719936013221741,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552534252405166,-3255.314208984375,304.1661071777344,0.7403546571731567,0.2263664156198501,0.2072853147983551,293.2479248046875,297.1499938964844,293.1499938964844,0.1412203162908554,-3178.203125,304.1644287109375,0.7232537269592285,0.2095666378736496,0.2024008482694625,293.15692138671875,297.1499938964844,293.1499938964844,0.2808158099651336,-4057.549560546875,304.1536865234375,0.8640574812889099,0.367097795009613,0.258616030216217,293.195068359375,297.1499938964844,293.1499938964844,0.3788488507270813,-6961.716796875,304.1384582519531,0.940930187702179,0.4666873216629028,0.4442348480224609,293.1435546875,297.1499938964844,293.1499938964844,0.0314949937164783,-5433.935546875,304.1523742675781,0.4985610544681549,0.0734997391700744,0.3463762700557709,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2288818359375,291.18865966796875,1.0,0.3775414526462555,0.9491329193115234,0.9491329193115234,1.0,1.0,-1.751059651374817,0.776490330696106,0.9745693802833556,0.3760064244270324,0.0,0.0,0.5258505940437317,98.20034790039062,109.0,8.031073570251465,-13806.693359375,597.3987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63720703125,308.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.689453125,18000.0,0.0,0.0,0.3097130060195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972529709339142,0.497258573770523,-5.591891749645583e-06,0.0,0.0003143193316645,0.0,0.0,29.67075729370117,0.0,0.0,0.0,0.3688187003135681,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552534252405166,-3255.314208984375,304.1661071777344,0.7403546571731567,0.2263664156198501,0.2072853147983551,293.2479248046875,297.1499938964844,293.1499938964844,0.1412203162908554,-3178.203125,304.1644287109375,0.7232537269592285,0.2095666378736496,0.2024008482694625,293.15692138671875,297.1499938964844,293.1499938964844,0.2808158099651336,-4057.549560546875,304.1536865234375,0.8640574812889099,0.367097795009613,0.258616030216217,293.195068359375,297.1499938964844,293.1499938964844,0.3788488507270813,-6961.716796875,304.1384582519531,0.940930187702179,0.4666873216629028,0.4442348480224609,293.1435546875,297.1499938964844,293.1499938964844,0.0314949937164783,-5433.935546875,304.1523742675781,0.4985610544681549,0.0734997391700744,0.3463762700557709,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2288818359375,291.18865966796875,1.0,0.3775414526462555,0.9491329193115234,0.9491329193115234,1.0,1.0,-1.751059651374817,0.776490330696106,0.9745693802833556,0.3760064244270324,0.0,0.0,0.5258505940437317,98.20034790039062,109.0,8.031073570251465,-13806.693359375,597.3987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63720703125,308.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.689453125,18000.0,0.0,0.0,0.3097130060195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972529709339142,0.497258573770523,-5.591891749645583e-06,0.0,0.0003143193316645,0.0,0.0,29.67075729370117,0.0,0.0,0.0,0.3688187003135681,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.153467521071434,-3225.27001953125,304.1664123535156,0.733975350856781,0.2241230756044387,0.2053900063037872,293.2528686523437,297.1499938964844,293.1499938964844,0.1395127922296524,-3147.285400390625,304.1649169921875,0.7167919278144836,0.2073553502559662,0.2004467844963073,293.16046142578125,297.1499938964844,293.1499938964844,0.2801845967769623,-4050.198974609375,304.1541442871094,0.8582438826560974,0.3663159608840942,0.2581667006015777,293.2002868652344,297.1499938964844,293.1499938964844,0.3774985074996948,-6940.08740234375,304.1429748535156,0.9329697489738464,0.4650945961475372,0.4427507221698761,293.1470031738281,297.1499938964844,293.1499938964844,0.031103366985917,-5400.5244140625,304.15264892578125,0.4941850900650024,0.0729069337248802,0.3442775309085846,291.18994140625,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,293.2331848144531,291.1899719238281,1.0,0.3789725005626678,0.94843590259552,0.94843590259552,1.0,1.0,-1.741596221923828,0.7719663977622986,0.9696298241615297,0.3734328150749206,0.0,0.0,0.5230235457420349,100.95924377441406,109.0,5.834548473358154,-13693.392578125,599.0783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60968017578125,307.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.38671875,18000.0,0.0,0.0,0.3070423603057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49235999584198,0.4923655390739441,-5.563289050769527e-06,0.0,0.0003116089792456,0.0,0.0,29.164535522460938,0.0,0.0,0.0,0.36717289686203,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516839563846588,-3195.2158203125,304.16668701171875,0.7281350493431091,0.2218750119209289,0.2034802585840225,293.25762939453125,297.1499938964844,293.1499938964844,0.1377868056297302,-3115.977783203125,304.16534423828125,0.710521936416626,0.2051154673099517,0.1984542906284332,293.1638488769531,297.1499938964844,293.1499938964844,0.2795472145080566,-4042.80322265625,304.154541015625,0.8531078100204468,0.3655168414115906,0.2576976418495178,293.2044982910156,297.1499938964844,293.1499938964844,0.3762793242931366,-6920.841796875,304.1464538574219,0.9258851408958436,0.4636277556419372,0.4414230287075043,293.15020751953125,297.1499938964844,293.1499938964844,0.0307066012173891,-5366.6044921875,304.15289306640625,0.4901889860630035,0.0723118409514427,0.3421227633953094,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,283.41424560546875,293.23712158203125,291.1904602050781,1.0,0.3801910579204559,0.9479923844337464,0.9479923844337464,1.0,1.0,-1.7321662902832031,0.7674709558486938,0.9646953344345092,0.3708792328834533,0.0,0.0,0.5202677845954895,103.47664642333984,112.0,3.825794219970703,-13581.6591796875,600.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5818786621094,307.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.3203125,18000.0,0.0,0.0,0.3044288754463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875777065753937,0.4875832498073578,-5.535039235837758e-06,0.0,0.0003089566016569,0.0,0.0,28.673402786254883,0.0,0.0,0.0,0.3655632138252258,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.148102805018425,-3134.6650390625,304.1670837402344,0.7173688411712646,0.2173667699098587,0.1996285170316696,293.26666259765625,297.1499938964844,293.1499938964844,0.1342647969722747,-3051.8583984375,304.1661071777344,0.6983058452606201,0.2005557268857956,0.1943695843219757,293.1702575683594,297.1499938964844,293.1499938964844,0.2782069444656372,-4027.281005859375,304.1552734375,0.8442860841751099,0.3638674020767212,0.2567076683044433,293.2112731933594,297.1499938964844,293.1499938964844,0.3739490211009979,-6884.81005859375,304.1514587402344,0.913800835609436,0.4608671963214874,0.4389796257019043,293.1560974121094,297.1499938964844,293.1499938964844,0.0298986509442329,-5296.62744140625,304.1532592773437,0.4828033149242401,0.0711110830307006,0.3376701772212982,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.244140625,291.191162109375,1.0,0.3821325600147247,0.9471052885055542,0.9471052885055542,1.0,1.0,-1.713168740272522,0.7584243416786194,0.9547443985939026,0.3657392263412475,0.0,0.0,0.514728307723999,107.968505859375,100.0,1.7793177366256714,-13360.3955078125,600.1791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5264587402344,307.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.111328125,18000.0,0.0,0.0,0.2993676960468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781925082206726,0.4781979918479919,-5.480500476551242e-06,0.0,0.0003038201539311,0.0,0.0,27.727622985839844,0.0,0.0,0.0,0.3624216914176941,4.0,0.0,1.0
