time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.148102805018425,-3134.6650390625,304.1670837402344,0.7173688411712646,0.2173667699098587,0.1996285170316696,293.26666259765625,297.1499938964844,293.1499938964844,0.1342647969722747,-3051.8583984375,304.1661071777344,0.6983058452606201,0.2005557268857956,0.1943695843219757,293.1702575683594,297.1499938964844,293.1499938964844,0.2782069444656372,-4027.281005859375,304.1552734375,0.8442860841751099,0.3638674020767212,0.2567076683044433,293.2112731933594,297.1499938964844,293.1499938964844,0.3739490211009979,-6884.81005859375,304.1514587402344,0.913800835609436,0.4608671963214874,0.4389796257019043,293.1560974121094,297.1499938964844,293.1499938964844,0.0298986509442329,-5296.62744140625,304.1532592773437,0.4828033149242401,0.0711110830307006,0.3376701772212982,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.244140625,291.191162109375,1.0,0.3821325600147247,0.9471052885055542,0.9471052885055542,1.0,1.0,-1.713168740272522,0.7584243416786194,0.9547443985939026,0.3657392263412475,0.0,0.0,0.514728307723999,107.968505859375,100.0,1.7793177366256714,-13360.3955078125,600.1791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5264587402344,307.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.111328125,18000.0,0.0,0.0,0.2993676960468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781925082206726,0.4781979918479919,-5.480500476551242e-06,0.0,0.0003038201539311,0.0,0.0,27.727622985839844,0.0,0.0,0.0,0.3624216914176941,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443468779325485,-3070.762939453125,304.16766357421875,0.7132804989814758,0.2128910571336746,0.1955843269824981,293.27490234375,297.1499938964844,293.1499938964844,0.1304988712072372,-2982.8515625,304.1670227050781,0.6933959126472473,0.1959318220615387,0.1899941861629486,293.1759948730469,297.1499938964844,293.1499938964844,0.2765793800354004,-4008.3662109375,304.1562194824219,0.8438336253166199,0.3621867597103119,0.2555274367332458,293.2167358398437,297.1499938964844,293.1499938964844,0.3713805675506592,-6845.85107421875,304.1552429199219,0.912812352180481,0.4582100510597229,0.4364452362060547,293.16119384765625,297.1499938964844,293.1499938964844,0.0287421736866235,-5219.92431640625,304.15411376953125,0.4803305268287658,0.0699245259165763,0.3322087228298187,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,293.25018310546875,291.1935119628906,1.0,0.3785021603107452,0.9462182521820068,0.9462182521820068,1.0,1.0,-1.6920439004898071,0.7483775615692139,0.9436663389205932,0.3600486814975738,0.0,0.0,0.5088441371917725,107.0046615600586,88.0,3.336627960205078,-13131.919921875,583.0841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745788574219,307.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.517578125,18000.0,0.0,0.0,0.2944866120815277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686464667320251,0.4686518907546997,-5.427119504020084e-06,0.0,0.0002988664782606,0.0,0.0,26.7934627532959,0.0,0.0,0.0,0.3592680096626282,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443468779325485,-3070.762939453125,304.16766357421875,0.7132804989814758,0.2128910571336746,0.1955843269824981,293.27490234375,297.1499938964844,293.1499938964844,0.1304988712072372,-2982.8515625,304.1670227050781,0.6933959126472473,0.1959318220615387,0.1899941861629486,293.1759948730469,297.1499938964844,293.1499938964844,0.2765793800354004,-4008.3662109375,304.1562194824219,0.8438336253166199,0.3621867597103119,0.2555274367332458,293.2167358398437,297.1499938964844,293.1499938964844,0.3713805675506592,-6845.85107421875,304.1552429199219,0.912812352180481,0.4582100510597229,0.4364452362060547,293.16119384765625,297.1499938964844,293.1499938964844,0.0287421736866235,-5219.92431640625,304.15411376953125,0.4803305268287658,0.0699245259165763,0.3322087228298187,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,293.25018310546875,291.1935119628906,1.0,0.3785021603107452,0.9462182521820068,0.9462182521820068,1.0,1.0,-1.6920439004898071,0.7483775615692139,0.9436663389205932,0.3600486814975738,0.0,0.0,0.5088441371917725,107.0046615600586,88.0,3.336627960205078,-13131.919921875,583.0841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745788574219,307.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.517578125,18000.0,0.0,0.0,0.2944866120815277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686464667320251,0.4686518907546997,-5.427119504020084e-06,0.0,0.0002988664782606,0.0,0.0,26.7934627532959,0.0,0.0,0.0,0.3592680096626282,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.140531376004219,-3005.488037109375,304.1681213378906,0.7142472863197327,0.2084991186857223,0.1914665251970291,293.2821655273437,297.1499938964844,293.1499938964844,0.1265965402126312,-2910.907958984375,304.1678466796875,0.6936792135238647,0.1912916898727417,0.1854450404644012,293.1809997558594,297.1499938964844,293.1499938964844,0.274778664112091,-3987.447265625,304.1571350097656,0.8493316769599915,0.3605136275291443,0.2542378306388855,293.22119140625,297.1499938964844,293.1499938964844,0.3686267137527466,-6804.59326171875,304.1580505371094,0.9195871949195862,0.4556155800819397,0.4338266253471374,293.1653747558594,297.1499938964844,293.1499938964844,0.0277015753090381,-5115.68701171875,304.1543884277344,0.4816820323467254,0.0687911584973335,0.3262448310852051,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,283.5391540527344,293.2552185058594,291.1966552734375,1.0,0.3714706003665924,0.945380687713623,0.945380687713623,1.0,1.0,-1.6697853803634644,0.7378147840499878,0.9319706559181212,0.3540507853031158,0.0,0.0,0.502425491809845,102.18807220458984,76.0,4.044641971588135,-12894.8935546875,554.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0859375,18000.0,0.0,0.0,0.2896966934204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583508670330047,0.4583562314510345,-5.371673978515901e-06,0.0,0.000294005323667,0.0,0.0,25.815568923950195,0.0,0.0,0.0,0.3559124767780304,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.140531376004219,-3005.488037109375,304.1681213378906,0.7142472863197327,0.2084991186857223,0.1914665251970291,293.2821655273437,297.1499938964844,293.1499938964844,0.1265965402126312,-2910.907958984375,304.1678466796875,0.6936792135238647,0.1912916898727417,0.1854450404644012,293.1809997558594,297.1499938964844,293.1499938964844,0.274778664112091,-3987.447265625,304.1571350097656,0.8493316769599915,0.3605136275291443,0.2542378306388855,293.22119140625,297.1499938964844,293.1499938964844,0.3686267137527466,-6804.59326171875,304.1580505371094,0.9195871949195862,0.4556155800819397,0.4338266253471374,293.1653747558594,297.1499938964844,293.1499938964844,0.0277015753090381,-5115.68701171875,304.1543884277344,0.4816820323467254,0.0687911584973335,0.3262448310852051,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,283.5391540527344,293.2552185058594,291.1966552734375,1.0,0.3714706003665924,0.945380687713623,0.945380687713623,1.0,1.0,-1.6697853803634644,0.7378147840499878,0.9319706559181212,0.3540507853031158,0.0,0.0,0.502425491809845,102.18807220458984,76.0,4.044641971588135,-12894.8935546875,554.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0859375,18000.0,0.0,0.0,0.2896966934204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583508670330047,0.4583562314510345,-5.371673978515901e-06,0.0,0.000294005323667,0.0,0.0,25.815568923950195,0.0,0.0,0.0,0.3559124767780304,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367185413837433,-2939.905517578125,304.1684265136719,0.7188488245010376,0.204180046916008,0.1873291283845901,293.2886047363281,297.1499938964844,293.1499938964844,0.1226283013820648,-2837.29736328125,304.1684875488281,0.6977169513702393,0.1866365671157837,0.1807897984981537,293.18536376953125,297.1499938964844,293.1499938964844,0.2728846073150635,-3965.46728515625,304.1579284667969,0.8594501614570618,0.3588415682315826,0.2528822124004364,293.22491455078125,297.1499938964844,293.1499938964844,0.3657687902450561,-6762.1181640625,304.1601257324219,0.932395339012146,0.4530563652515411,0.4311541616916656,293.1687927246094,297.1499938964844,293.1499938964844,0.0267483331263065,-5017.77001953125,304.154541015625,0.4857739508152008,0.0677060708403587,0.3200717568397522,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2594299316406,291.19976806640625,1.0,0.3621153235435486,0.9445431232452391,0.9445431232452391,1.0,1.0,-1.6469810009002686,0.7270122766494751,0.9199687838554382,0.3479098081588745,0.0,0.0,0.4955979287624359,95.02620697021484,64.0,4.236206531524658,-12655.4716796875,519.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.931640625,18000.0,0.0,0.0,0.2849207520484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475676417350769,0.4475729465484619,-5.314766440278618e-06,0.0,0.0002891583426389,0.0,0.0,24.818527221679688,0.0,0.0,0.0,0.3524351119995117,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367185413837433,-2939.905517578125,304.1684265136719,0.7188488245010376,0.204180046916008,0.1873291283845901,293.2886047363281,297.1499938964844,293.1499938964844,0.1226283013820648,-2837.29736328125,304.1684875488281,0.6977169513702393,0.1866365671157837,0.1807897984981537,293.18536376953125,297.1499938964844,293.1499938964844,0.2728846073150635,-3965.46728515625,304.1579284667969,0.8594501614570618,0.3588415682315826,0.2528822124004364,293.22491455078125,297.1499938964844,293.1499938964844,0.3657687902450561,-6762.1181640625,304.1601257324219,0.932395339012146,0.4530563652515411,0.4311541616916656,293.1687927246094,297.1499938964844,293.1499938964844,0.0267483331263065,-5017.77001953125,304.154541015625,0.4857739508152008,0.0677060708403587,0.3200717568397522,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2594299316406,291.19976806640625,1.0,0.3621153235435486,0.9445431232452391,0.9445431232452391,1.0,1.0,-1.6469810009002686,0.7270122766494751,0.9199687838554382,0.3479098081588745,0.0,0.0,0.4955979287624359,95.02620697021484,64.0,4.236206531524658,-12655.4716796875,519.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.931640625,18000.0,0.0,0.0,0.2849207520484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475676417350769,0.4475729465484619,-5.314766440278618e-06,0.0,0.0002891583426389,0.0,0.0,24.818527221679688,0.0,0.0,0.0,0.3524351119995117,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348207145929336,-2907.1259765625,304.16851806640625,0.7222853302955627,0.2020427584648132,0.1852597743272781,293.29156494140625,297.1499938964844,293.1499938964844,0.1206292361021041,-2800.03564453125,304.16876220703125,0.7009721398353577,0.184300422668457,0.1784317791461944,293.1873474121094,297.1499938964844,293.1499938964844,0.27191361784935,-3954.206298828125,304.1582336425781,0.8661676645278931,0.358002632856369,0.2521860301494598,293.2265625,297.1499938964844,293.1499938964844,0.3643144071102142,-6740.59228515625,304.1609191894531,0.9407436847686768,0.4517842829227447,0.4298032522201538,293.1702880859375,297.1499938964844,293.1499938964844,0.0262051746249198,-4968.20556640625,304.1546936035156,0.4886718094348907,0.0671767592430114,0.316941499710083,291.2010803222656,291.1499938964844,271.365966796875,270.2029724121094,283.6009216308594,293.26129150390625,291.20123291015625,1.0,0.3567943274974823,0.9441243410110474,0.9441243410110474,1.0,1.0,-1.6354495286941528,0.7215571403503418,0.9138924479484558,0.3448063433170318,0.0,0.0,0.492044597864151,90.86006927490234,64.0,4.122876167297363,-12535.318359375,501.1360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,307.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.953125,18000.0,0.0,0.0,0.2825194299221039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420134723186493,0.4420187473297119,-5.285994575388031e-06,0.0,0.0002867213042918,0.0,0.0,24.3159236907959,0.0,0.0,0.0,0.3506613075733185,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329304277896881,-2874.384033203125,304.1686096191406,0.7264437675476074,0.1999178677797317,0.1831916570663452,293.2943725585937,297.1499938964844,293.1499938964844,0.1186230257153511,-2762.515625,304.16900634765625,0.705022394657135,0.1819568127393722,0.1760562509298324,293.1892395019531,297.1499938964844,293.1499938964844,0.270930141210556,-3942.8037109375,304.1585388183594,0.8740282654762268,0.357160359621048,0.2514797747135162,293.22808837890625,297.1499938964844,293.1499938964844,0.3628478348255157,-6718.92822265625,304.1615905761719,0.9501678347587584,0.4505149722099304,0.4284447729587555,293.171630859375,297.1499938964844,293.1499938964844,0.0256661120802164,-4918.369140625,304.1548156738281,0.4921223521232605,0.0666538998484611,0.3137924969196319,291.20245361328125,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,293.26300048828125,291.2025756835937,1.0,0.3511306941509247,0.9437586069107056,0.9437586069107056,1.0,1.0,-1.6238548755645752,0.7160792350769043,0.9077756404876708,0.3416892886161804,0.0,0.0,0.488408476114273,86.41866302490234,52.0,3.9592533111572266,-12415.17578125,481.8204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,307.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.662109375,18000.0,0.0,0.0,0.2801015377044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363785982131958,0.436383843421936,-5.257175416772952e-06,0.0,0.0002842674439307,0.0,0.0,23.813480377197266,0.0,0.0,0.0,0.3488707840442657,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291769742965698,-2809.08642578125,304.16864013671875,0.7371736168861389,0.195699855685234,0.1790631711483001,293.299560546875,297.1499938964844,293.1499938964844,0.1145946457982063,-2686.7841796875,304.1693725585937,0.7153648734092712,0.1772424131631851,0.171257272362709,293.1927185058594,297.1499938964844,293.1499938964844,0.2689332365989685,-3919.654052734375,304.1590270996094,0.8934932947158813,0.3554621934890747,0.2500412464141845,293.2308044433594,297.1499938964844,293.1499938964844,0.3598887920379638,-6675.3076171875,304.16265869140625,0.9714134335517884,0.4479799568653106,0.4257090985774994,293.17401123046875,297.1499938964844,293.1499938964844,0.0246006660163402,-4818.14892578125,304.1549987792969,0.5009486079216003,0.0656217038631439,0.307452917098999,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660827636719,291.2050170898437,1.0,0.3389395773410797,0.9430270791053772,0.9430270791053772,1.0,1.0,-1.600513935089111,0.7050675749778748,0.8954463601112366,0.3354193270206451,0.0,0.0,0.4809147417545318,76.94155883789062,40.0,3.498129844665528,-12175.267578125,442.2340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38385009765625,307.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.892578125,18000.0,0.0,0.0,0.2751987278461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249259829521179,0.4249311983585357,-5.199931820243364e-06,0.0,0.0002792917366605,0.0,0.0,22.815752029418945,0.0,0.0,0.0,0.3452499806880951,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291769742965698,-2809.08642578125,304.16864013671875,0.7371736168861389,0.195699855685234,0.1790631711483001,293.299560546875,297.1499938964844,293.1499938964844,0.1145946457982063,-2686.7841796875,304.1693725585937,0.7153648734092712,0.1772424131631851,0.171257272362709,293.1927185058594,297.1499938964844,293.1499938964844,0.2689332365989685,-3919.654052734375,304.1590270996094,0.8934932947158813,0.3554621934890747,0.2500412464141845,293.2308044433594,297.1499938964844,293.1499938964844,0.3598887920379638,-6675.3076171875,304.16265869140625,0.9714134335517884,0.4479799568653106,0.4257090985774994,293.17401123046875,297.1499938964844,293.1499938964844,0.0246006660163402,-4818.14892578125,304.1549987792969,0.5009486079216003,0.0656217038631439,0.307452917098999,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660827636719,291.2050170898437,1.0,0.3389395773410797,0.9430270791053772,0.9430270791053772,1.0,1.0,-1.600513935089111,0.7050675749778748,0.8954463601112366,0.3354193270206451,0.0,0.0,0.4809147417545318,76.94155883789062,40.0,3.498129844665528,-12175.267578125,442.2340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38385009765625,307.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.892578125,18000.0,0.0,0.0,0.2751987278461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249259829521179,0.4249311983585357,-5.199931820243364e-06,0.0,0.0002792917366605,0.0,0.0,22.815752029418945,0.0,0.0,0.0,0.3452499806880951,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254631727933883,-2744.0927734375,304.1686096191406,0.7521677613258362,0.191515177488327,0.1749479472637176,293.3043518066406,297.1499938964844,293.1499938964844,0.1105504035949707,-2610.203125,304.1696472167969,0.7285725474357605,0.1724836677312851,0.1663984209299087,293.19586181640625,297.1499938964844,293.1499938964844,0.2669051885604858,-3896.1396484375,304.1593933105469,0.9199896454811096,0.3537422120571136,0.2485729604959488,293.23321533203125,297.1499938964844,293.1499938964844,0.3569079935550689,-6631.4384765625,304.16339111328125,0.9941513538360596,0.4454441368579864,0.4229533970355987,293.1760559082031,297.1499938964844,293.1499938964844,0.0235564988106489,-4717.44384765625,304.1550598144531,0.5133495330810547,0.0645999833941459,0.301072359085083,291.2069702148437,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.20703125,1.0,0.3257780075073242,0.9422956109046936,0.9422956109046936,1.0,1.0,-1.5770082473754885,0.6939995884895325,0.8830086588859558,0.3291122615337372,0.0,0.0,0.4731751978397369,66.94509887695312,28.0,2.941270589828491,-11936.1533203125,402.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.390380859375,307.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8984375,18000.0,0.0,0.0,0.2701878249645233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133179485797882,0.4133230745792389,-5.143512225913582e-06,0.0,0.0002742063079494,0.0,0.0,21.83500099182129,0.0,0.0,0.0,0.3416257798671722,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254631727933883,-2744.0927734375,304.1686096191406,0.7521677613258362,0.191515177488327,0.1749479472637176,293.3043518066406,297.1499938964844,293.1499938964844,0.1105504035949707,-2610.203125,304.1696472167969,0.7285725474357605,0.1724836677312851,0.1663984209299087,293.19586181640625,297.1499938964844,293.1499938964844,0.2669051885604858,-3896.1396484375,304.1593933105469,0.9199896454811096,0.3537422120571136,0.2485729604959488,293.23321533203125,297.1499938964844,293.1499938964844,0.3569079935550689,-6631.4384765625,304.16339111328125,0.9941513538360596,0.4454441368579864,0.4229533970355987,293.1760559082031,297.1499938964844,293.1499938964844,0.0235564988106489,-4717.44384765625,304.1550598144531,0.5133495330810547,0.0645999833941459,0.301072359085083,291.2069702148437,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.20703125,1.0,0.3257780075073242,0.9422956109046936,0.9422956109046936,1.0,1.0,-1.5770082473754885,0.6939995884895325,0.8830086588859558,0.3291122615337372,0.0,0.0,0.4731751978397369,66.94509887695312,28.0,2.941270589828491,-11936.1533203125,402.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.390380859375,307.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8984375,18000.0,0.0,0.0,0.2701878249645233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133179485797882,0.4133230745792389,-5.143512225913582e-06,0.0,0.0002742063079494,0.0,0.0,21.83500099182129,0.0,0.0,0.0,0.3416257798671722,4.0,0.0,1.0
808860,293.3051147460937,297.1499938964844,293.1499938964844,0.1216357424855232,-2676.32763671875,304.1688232421875,0.7664940357208252,0.1872981488704681,0.1709071993827819,293.3089904785156,297.1499938964844,293.1499938964844,0.1063715666532516,-2530.108154296875,304.17010498046875,0.7402266263961792,0.1676308959722519,0.1615537852048874,293.1985778808594,297.1499938964844,293.1499938964844,0.2645104825496673,-3867.96533203125,304.1603088378906,0.9470273852348328,0.3520287871360779,0.2471662759780883,293.2216186523437,297.1499938964844,293.1499938964844,0.333657294511795,-6273.361328125,304.1991577148437,0.9990000128746032,0.4456048607826233,0.3996456563472748,293.1775207519531,297.1499938964844,293.1499938964844,0.0225752536207437,-4618.794921875,304.1549987792969,0.5258287191390991,0.0636387020349502,0.2952664792537689,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.26922607421875,291.2303771972656,1.0,0.3109662532806396,0.9416484832763672,0.9416484832763672,1.0,1.0,-1.5297179222106934,0.6717671751976013,0.8579508066177368,0.3166903257369995,0.0,0.0,0.4622636139392853,58.55995178222656,25.0,33.72373962402344,-11603.728515625,355.5563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140014648437,307.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.341796875,18000.0,0.0,0.0,0.264955073595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999800384044647,0.399985134601593,-5.086084001959534e-06,0.0,0.000268895732006,0.0,0.0,20.764551162719727,0.0,0.0,0.0,0.3375256359577179,4.0,0.0,1.0
808920,293.3051147460937,297.1499938964844,293.1499938964844,0.1216357424855232,-2676.32763671875,304.1688232421875,0.7664940357208252,0.1872981488704681,0.1709071993827819,293.3089904785156,297.1499938964844,293.1499938964844,0.1063715666532516,-2530.108154296875,304.17010498046875,0.7402266263961792,0.1676308959722519,0.1615537852048874,293.1985778808594,297.1499938964844,293.1499938964844,0.2645104825496673,-3867.96533203125,304.1603088378906,0.9470273852348328,0.3520287871360779,0.2471662759780883,293.2216186523437,297.1499938964844,293.1499938964844,0.333657294511795,-6273.361328125,304.1991577148437,0.9990000128746032,0.4456048607826233,0.3996456563472748,293.1775207519531,297.1499938964844,293.1499938964844,0.0225752536207437,-4618.794921875,304.1549987792969,0.5258287191390991,0.0636387020349502,0.2952664792537689,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.26922607421875,291.2303771972656,1.0,0.3109662532806396,0.9416484832763672,0.9416484832763672,1.0,1.0,-1.5297179222106934,0.6717671751976013,0.8579508066177368,0.3166903257369995,0.0,0.0,0.4622636139392853,58.55995178222656,25.0,33.72373962402344,-11603.728515625,355.5563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140014648437,307.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.341796875,18000.0,0.0,0.0,0.264955073595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999800384044647,0.399985134601593,-5.086084001959534e-06,0.0,0.000268895732006,0.0,0.0,20.764551162719727,0.0,0.0,0.0,0.3375256359577179,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.1177209913730621,-2606.457275390625,304.1690368652344,0.7781268954277039,0.1829192787408828,0.1668055206537246,293.31427001953125,297.1499938964844,293.1499938964844,0.1020754352211952,-2446.988525390625,304.1705322265625,0.7490879893302917,0.1625383645296096,0.1565818041563034,293.2015380859375,297.1499938964844,293.1499938964844,0.2619495391845703,-3837.7822265625,304.1610717773437,0.9683921337127686,0.3501964509487152,0.2457582354545593,293.1763916015625,297.1499938964844,293.1499938964844,0.3064327538013458,-5855.21630859375,304.2275390625,0.9990000128746032,0.4529088735580444,0.3730151653289795,293.1788330078125,297.1499938964844,293.1499938964844,0.0216819532215595,-4525.88232421875,304.1548156738281,0.5368038415908813,0.0626801997423172,0.2899629175662994,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2977947890758514,0.9410013556480408,0.9410013556480408,1.0,1.0,-1.4787918329238892,0.6480013132095337,0.8307904601097107,0.3031287789344787,0.0,0.0,0.4456812739372253,52.12628936767578,43.0,30.219926834106445,-11158.5654296875,314.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.138671875,18000.0,0.0,0.0,0.258890688419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775570690631866,0.3775620758533478,-4.997589257982327e-06,0.0,0.0002627411449793,0.0,0.0,19.058500289916992,0.0,0.0,0.0,0.3309253752231598,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.1177209913730621,-2606.457275390625,304.1690368652344,0.7781268954277039,0.1829192787408828,0.1668055206537246,293.31427001953125,297.1499938964844,293.1499938964844,0.1020754352211952,-2446.988525390625,304.1705322265625,0.7490879893302917,0.1625383645296096,0.1565818041563034,293.2015380859375,297.1499938964844,293.1499938964844,0.2619495391845703,-3837.7822265625,304.1610717773437,0.9683921337127686,0.3501964509487152,0.2457582354545593,293.1763916015625,297.1499938964844,293.1499938964844,0.3064327538013458,-5855.21630859375,304.2275390625,0.9990000128746032,0.4529088735580444,0.3730151653289795,293.1788330078125,297.1499938964844,293.1499938964844,0.0216819532215595,-4525.88232421875,304.1548156738281,0.5368038415908813,0.0626801997423172,0.2899629175662994,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2977947890758514,0.9410013556480408,0.9410013556480408,1.0,1.0,-1.4787918329238892,0.6480013132095337,0.8307904601097107,0.3031287789344787,0.0,0.0,0.4456812739372253,52.12628936767578,43.0,30.219926834106445,-11158.5654296875,314.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.138671875,18000.0,0.0,0.0,0.258890688419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775570690631866,0.3775620758533478,-4.997589257982327e-06,0.0,0.0002627411449793,0.0,0.0,19.058500289916992,0.0,0.0,0.0,0.3309253752231598,4.0,0.0,1.0
809100,293.3085327148437,297.1499938964844,293.1499938964844,0.1159082651138305,-2574.129150390625,304.1688842773437,0.7785995602607727,0.1806900054216385,0.1647834181785583,293.3170471191406,297.1499938964844,293.1499938964844,0.1000317260622978,-2407.381591796875,304.1705017089844,0.7485944032669067,0.1599129289388656,0.1540893316268921,293.2031555175781,297.1499938964844,293.1499938964844,0.2609293162822723,-3825.95166015625,304.1609191894531,0.9719140529632568,0.3492260575294494,0.2450701594352722,293.1505126953125,297.1499938964844,293.1499938964844,0.3006882965564728,-5770.27001953125,304.2236328125,0.9990000128746032,0.4576658010482788,0.3678360879421234,293.1795349121094,297.1499938964844,293.1499938964844,0.021310705691576,-4487.134765625,304.1546325683594,0.5380582809448242,0.0621762424707412,0.287563145160675,291.2602233886719,291.1499938964844,271.6812438964844,270.4453430175781,283.8181457519531,293.2748413085937,291.2596435546875,1.0,0.2949873507022857,0.9406777620315552,0.9406777620315552,1.0,1.0,-1.4634336233139038,0.6408877968788147,0.8225458264350891,0.2989284694194793,0.0,0.0,0.4378695487976074,50.82257843017578,43.0,15.892451286315918,-10976.37890625,304.3974304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56658935546875,307.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18154.654296875,18000.0,0.0,0.0,0.2554610073566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666360676288605,0.3666410148143768,-4.950812126480741e-06,0.0,0.000259260443272,0.0,0.0,18.24352264404297,0.0,0.0,0.0,0.327700525522232,4.0,0.0,1.0
809160,293.30975341796875,297.1499938964844,293.1499938964844,0.1142527386546135,-2544.755859375,304.16845703125,0.7749453186988831,0.1784413903951645,0.1627788990736007,293.3198547363281,297.1499938964844,293.1499938964844,0.0981092527508735,-2370.212890625,304.1702880859375,0.7443439960479736,0.1572447121143341,0.151592418551445,293.204833984375,297.1499938964844,293.1499938964844,0.2602300941944122,-3818.138916015625,304.1601867675781,0.9705380201339722,0.3482265472412109,0.2443887889385223,293.1311950683594,297.1499938964844,293.1499938964844,0.3008272647857666,-5777.9296875,304.2098999023437,0.9990000128746032,0.4614560902118683,0.3684309124946594,293.18023681640625,297.1499938964844,293.1499938964844,0.0209990628063678,-4455.240234375,304.15435791015625,0.5359544157981873,0.0616611391305923,0.2852979004383087,291.2509155273437,291.1499938964844,271.7105712890625,270.4673156738281,283.8377685546875,293.2811889648437,291.24835205078125,1.0,0.2942131161689758,0.9405531883239746,0.9405531883239746,1.0,1.0,-1.4552006721496582,0.6370801329612732,0.818120539188385,0.29668128490448,0.0,0.0,0.4320079684257507,50.791629791259766,61.0,-8.560385704040527,-10836.728515625,300.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,307.394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.0546875,18000.0,0.0,0.0,0.2518562078475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571941554546356,0.3571990728378296,-4.907686616206775e-06,0.0,0.0002556020335759,0.0,0.0,17.545391082763672,0.0,0.0,0.0,0.3249333202838897,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111149862408638,-2489.029052734375,304.16754150390625,0.7588926553726196,0.1739082187414169,0.1588316559791565,293.325439453125,297.1499938964844,293.1499938964844,0.0943687930703163,-2297.764404296875,304.16973876953125,0.7279771566390991,0.151809737086296,0.1466012150049209,293.2081604003906,297.1499938964844,293.1499938964844,0.2591381371021271,-3806.231689453125,304.1585998535156,0.9562056064605712,0.3461616933345794,0.2430531978607177,293.1220397949219,297.1499938964844,293.1499938964844,0.3142292201519012,-5997.5927734375,304.16717529296875,0.9990000128746032,0.4638780057430267,0.382761538028717,293.1819763183594,297.1499938964844,293.1499938964844,0.0204441882669925,-4398.62353515625,304.1538391113281,0.524483323097229,0.060543268918991,0.2809856534004211,291.2198486328125,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.2152709960937,1.0,0.2979479730129242,0.9403040409088136,0.9403040409088136,1.0,1.0,-1.4548838138580322,0.6369637250900269,0.8179201483726501,0.2964610457420349,0.0,0.0,0.4246342182159424,53.65826416015625,79.0,-42.56661605834961,-10687.533203125,307.5825500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74224853515625,307.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55078125,18000.0,0.0,0.0,0.2446198314428329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451083600521087,0.3451132178306579,-4.84762358610169e-06,0.0,0.0002482580312062,0.0,0.0,16.65743637084961,0.0,0.0,0.0,0.3213262259960174,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111149862408638,-2489.029052734375,304.16754150390625,0.7588926553726196,0.1739082187414169,0.1588316559791565,293.325439453125,297.1499938964844,293.1499938964844,0.0943687930703163,-2297.764404296875,304.16973876953125,0.7279771566390991,0.151809737086296,0.1466012150049209,293.2081604003906,297.1499938964844,293.1499938964844,0.2591381371021271,-3806.231689453125,304.1585998535156,0.9562056064605712,0.3461616933345794,0.2430531978607177,293.1220397949219,297.1499938964844,293.1499938964844,0.3142292201519012,-5997.5927734375,304.16717529296875,0.9990000128746032,0.4638780057430267,0.382761538028717,293.1819763183594,297.1499938964844,293.1499938964844,0.0204441882669925,-4398.62353515625,304.1538391113281,0.524483323097229,0.060543268918991,0.2809856534004211,291.2198486328125,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.2152709960937,1.0,0.2979479730129242,0.9403040409088136,0.9403040409088136,1.0,1.0,-1.4548838138580322,0.6369637250900269,0.8179201483726501,0.2964610457420349,0.0,0.0,0.4246342182159424,53.65826416015625,79.0,-42.56661605834961,-10687.533203125,307.5825500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74224853515625,307.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55078125,18000.0,0.0,0.0,0.2446198314428329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451083600521087,0.3451132178306579,-4.84762358610169e-06,0.0,0.0002482580312062,0.0,0.0,16.65743637084961,0.0,0.0,0.0,0.3213262259960174,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082521602511406,-2438.284423828125,304.1664733886719,0.7360265254974365,0.1693121939897537,0.1549499630928039,293.3309631347656,297.1499938964844,293.1499938964844,0.0908014401793479,-2228.821044921875,304.16912841796875,0.703080415725708,0.1462428122758865,0.141609787940979,293.21148681640625,297.1499938964844,293.1499938964844,0.2586146295070648,-3801.274658203125,304.1566772460937,0.9288882613182068,0.3440115451812744,0.2417486757040023,293.1571960449219,297.1499938964844,293.1499938964844,0.3425238132476806,-6442.5830078125,304.1142272949219,0.9990000128746032,0.4575544893741607,0.4111014604568481,293.184814453125,297.1499938964844,293.1499938964844,0.019891919568181,-4342.814453125,304.1534729003906,0.5069453120231628,0.0591613948345184,0.2762563526630401,291.1646423339844,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.2794494628906,291.161376953125,1.0,0.3073737323284149,0.9400548934936525,0.9400548934936525,1.0,1.0,-1.4710028171539309,0.6444792747497559,0.8265235424041748,0.3005930483341217,0.0,0.0,0.4266391098499298,59.9518928527832,82.0,-60.51993942260742,-10714.8486328125,330.68682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7611694335937,307.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.2379821836948394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344207227230072,0.3442120552062988,-4.826516033062944e-06,0.0,0.0002415216731606,0.0,0.0,16.54031753540039,0.0,0.0,0.0,0.3208074569702148,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082521602511406,-2438.284423828125,304.1664733886719,0.7360265254974365,0.1693121939897537,0.1549499630928039,293.3309631347656,297.1499938964844,293.1499938964844,0.0908014401793479,-2228.821044921875,304.16912841796875,0.703080415725708,0.1462428122758865,0.141609787940979,293.21148681640625,297.1499938964844,293.1499938964844,0.2586146295070648,-3801.274658203125,304.1566772460937,0.9288882613182068,0.3440115451812744,0.2417486757040023,293.1571960449219,297.1499938964844,293.1499938964844,0.3425238132476806,-6442.5830078125,304.1142272949219,0.9990000128746032,0.4575544893741607,0.4111014604568481,293.184814453125,297.1499938964844,293.1499938964844,0.019891919568181,-4342.814453125,304.1534729003906,0.5069453120231628,0.0591613948345184,0.2762563526630401,291.1646423339844,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.2794494628906,291.161376953125,1.0,0.3073737323284149,0.9400548934936525,0.9400548934936525,1.0,1.0,-1.4710028171539309,0.6444792747497559,0.8265235424041748,0.3005930483341217,0.0,0.0,0.4266391098499298,59.9518928527832,82.0,-60.51993942260742,-10714.8486328125,330.68682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7611694335937,307.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.2379821836948394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344207227230072,0.3442120552062988,-4.826516033062944e-06,0.0,0.0002415216731606,0.0,0.0,16.54031753540039,0.0,0.0,0.0,0.3208074569702148,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051181629300117,-2381.6962890625,304.1662292480469,0.7133687138557434,0.1647191345691681,0.1510860472917556,293.33612060546875,297.1499938964844,293.1499938964844,0.0869363471865654,-2153.462646484375,304.1692199707031,0.6759589910507202,0.1406156122684478,0.136576309800148,293.2145080566406,297.1499938964844,293.1499938964844,0.2574068903923034,-3787.52587890625,304.1565246582031,0.9015068411827089,0.3418418169021606,0.2404457032680511,293.2209167480469,297.1499938964844,293.1499938964844,0.35724738240242,-6663.0576171875,304.1046142578125,0.9895256161689758,0.4444539248943329,0.4246488511562347,293.1882019042969,297.1499938964844,293.1499938964844,0.0191547740250825,-4262.5595703125,304.153564453125,0.4899488687515259,0.057593610137701,0.2706644237041473,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,283.90460205078125,293.2811889648437,291.1407470703125,1.0,0.3147500455379486,0.9392624497413636,0.9392624497413636,1.0,1.0,-1.4683587551116943,0.6431419253349304,0.8252167701721191,0.3001081645488739,0.0,0.0,0.4302638471126556,67.16576385498047,85.0,-23.53754997253418,-10732.8681640625,347.4600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.650634765625,307.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.794921875,18000.0,0.0,0.0,0.2328276336193084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487807810306549,0.3487856090068817,-4.8377137318311725e-06,0.0,0.0002362904488109,0.0,0.0,16.835651397705078,0.0,0.0,0.0,0.3219511806964874,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051181629300117,-2381.6962890625,304.1662292480469,0.7133687138557434,0.1647191345691681,0.1510860472917556,293.33612060546875,297.1499938964844,293.1499938964844,0.0869363471865654,-2153.462646484375,304.1692199707031,0.6759589910507202,0.1406156122684478,0.136576309800148,293.2145080566406,297.1499938964844,293.1499938964844,0.2574068903923034,-3787.52587890625,304.1565246582031,0.9015068411827089,0.3418418169021606,0.2404457032680511,293.2209167480469,297.1499938964844,293.1499938964844,0.35724738240242,-6663.0576171875,304.1046142578125,0.9895256161689758,0.4444539248943329,0.4246488511562347,293.1882019042969,297.1499938964844,293.1499938964844,0.0191547740250825,-4262.5595703125,304.153564453125,0.4899488687515259,0.057593610137701,0.2706644237041473,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,283.90460205078125,293.2811889648437,291.1407470703125,1.0,0.3147500455379486,0.9392624497413636,0.9392624497413636,1.0,1.0,-1.4683587551116943,0.6431419253349304,0.8252167701721191,0.3001081645488739,0.0,0.0,0.4302638471126556,67.16576385498047,85.0,-23.53754997253418,-10732.8681640625,347.4600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.650634765625,307.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.794921875,18000.0,0.0,0.0,0.2328276336193084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487807810306549,0.3487856090068817,-4.8377137318311725e-06,0.0,0.0002362904488109,0.0,0.0,16.835651397705078,0.0,0.0,0.0,0.3219511806964874,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014824882149696,-2314.469970703125,304.1668701171875,0.6892140507698059,0.1600954979658126,0.1472650170326233,293.3410339355469,297.1499938964844,293.1499938964844,0.0825817212462425,-2067.775390625,304.1700439453125,0.6508054733276367,0.1349028497934341,0.1315357983112335,293.2175598144531,297.1499938964844,293.1499938964844,0.2547982037067413,-3756.126220703125,304.1586303710937,0.8777953386306763,0.339588463306427,0.2391459494829177,293.2528076171875,297.1499938964844,293.1499938964844,0.3481504917144775,-6516.09765625,304.1342163085937,0.9613271355628968,0.4361230432987213,0.415639728307724,293.1915588378906,297.1499938964844,293.1499938964844,0.0182867832481861,-4159.779296875,304.15380859375,0.4722851812839508,0.0559474788606166,0.264943927526474,291.1793212890625,291.1499938964844,271.9231872558594,270.6210632324219,283.9432067871094,293.2901916503906,291.179931640625,1.0,0.3196353912353515,0.9384700059890748,0.9384700059890748,1.0,1.0,-1.4384523630142212,0.6292465925216675,0.8092057108879089,0.2921308577060699,0.0,0.0,0.4234546422958374,74.8043212890625,88.0,21.7425479888916,-10512.685546875,351.98785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4864807128906,307.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.220703125,18000.0,0.0,0.0,0.2287990748882293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437711298465729,0.3437759578227997,-4.834494575334247e-06,0.0,0.000232201986364,0.0,0.0,16.540477752685547,0.0,0.0,0.0,0.3207564651966095,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014824882149696,-2314.469970703125,304.1668701171875,0.6892140507698059,0.1600954979658126,0.1472650170326233,293.3410339355469,297.1499938964844,293.1499938964844,0.0825817212462425,-2067.775390625,304.1700439453125,0.6508054733276367,0.1349028497934341,0.1315357983112335,293.2175598144531,297.1499938964844,293.1499938964844,0.2547982037067413,-3756.126220703125,304.1586303710937,0.8777953386306763,0.339588463306427,0.2391459494829177,293.2528076171875,297.1499938964844,293.1499938964844,0.3481504917144775,-6516.09765625,304.1342163085937,0.9613271355628968,0.4361230432987213,0.415639728307724,293.1915588378906,297.1499938964844,293.1499938964844,0.0182867832481861,-4159.779296875,304.15380859375,0.4722851812839508,0.0559474788606166,0.264943927526474,291.1793212890625,291.1499938964844,271.9231872558594,270.6210632324219,283.9432067871094,293.2901916503906,291.179931640625,1.0,0.3196353912353515,0.9384700059890748,0.9384700059890748,1.0,1.0,-1.4384523630142212,0.6292465925216675,0.8092057108879089,0.2921308577060699,0.0,0.0,0.4234546422958374,74.8043212890625,88.0,21.7425479888916,-10512.685546875,351.98785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4864807128906,307.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.220703125,18000.0,0.0,0.0,0.2287990748882293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437711298465729,0.3437759578227997,-4.834494575334247e-06,0.0,0.000232201986364,0.0,0.0,16.540477752685547,0.0,0.0,0.0,0.3207564651966095,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998029708862304,-2283.54833984375,304.1668395996094,0.6793553233146667,0.157773733139038,0.1453074663877487,293.3434753417969,297.1499938964844,293.1499938964844,0.0804760009050369,-2026.8370361328125,304.17022705078125,0.6408831477165222,0.1320029199123382,0.1289384365081787,293.2191162109375,297.1499938964844,293.1499938964844,0.2538388967514038,-3744.87548828125,304.1588134765625,0.8689447045326233,0.3384275138378143,0.2384425401687622,293.2598876953125,297.1499938964844,293.1499938964844,0.3456498086452484,-6476.0625,304.1416015625,0.949782133102417,0.4334259331226349,0.4128823280334472,293.1931457519531,297.1499938964844,293.1499938964844,0.0178672857582569,-4110.19287109375,304.15386962890625,0.4628825783729553,0.0551046766340732,0.2618019878864288,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.96051025390625,293.293212890625,291.1806640625,1.0,0.3215136229991913,0.938073754310608,0.938073754310608,1.0,1.0,-1.4250571727752686,0.6230296492576599,0.8020275235176086,0.288578450679779,0.0,0.0,0.4212925434112549,77.94418334960938,88.0,14.11716365814209,-10392.015625,353.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417236328125,307.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.228515625,18000.0,0.0,0.0,0.226889818906784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402256667613983,0.3402304649353027,-4.820984486286761e-06,0.0,0.0002302643260918,0.0,0.0,16.298250198364258,0.0,0.0,0.0,0.3198164403438568,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980921164155006,-2251.876953125,304.1669006347656,0.670565664768219,0.1554624140262603,0.1433425992727279,293.3458251953125,297.1499938964844,293.1499938964844,0.0783108547329902,-1984.8585205078125,304.1705017089844,0.6320462226867676,0.1290891170501709,0.1263103485107422,293.2206115722656,297.1499938964844,293.1499938964844,0.2527771592140198,-3732.33203125,304.1591491699219,0.861378014087677,0.337259978055954,0.2377224117517471,293.2642822265625,297.1499938964844,293.1499938964844,0.3434971272945404,-6441.91455078125,304.1470031738281,0.939611554145813,0.4311680495738983,0.4106819033622741,293.19464111328125,297.1499938964844,293.1499938964844,0.0174402929842472,-4058.486328125,304.1539611816406,0.4534919559955597,0.0542671531438827,0.2585993111133575,291.1847229003906,291.1499938964844,271.9690246582031,270.6522521972656,283.97674560546875,293.2955322265625,291.1856994628906,1.0,0.3231101632118225,0.9378096461296082,0.9378096461296082,1.0,1.0,-1.4121923446655271,0.6170702576637268,0.7951220870018005,0.2851774990558624,0.0,0.0,0.4185773134231567,80.76726531982422,91.0,15.235426902770996,-10285.0986328125,353.8900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3544616699219,307.06414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7890625,18000.0,0.0,0.0,0.2250470221042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372208476066589,0.3372256457805633,-4.809334768651752e-06,0.0,0.0002283941139467,0.0,0.0,16.093761444091797,0.0,0.0,0.0,0.3189708590507507,4.0,0.0,1.0
