time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.094720110297203,-2189.2783203125,304.1668701171875,0.6554021835327148,0.1508841514587402,0.139421746134758,293.3502197265625,297.1499938964844,293.1499938964844,0.0739256292581558,-1900.5806884765625,304.17095947265625,0.6158959269523621,0.1232390329241752,0.1209979131817817,293.2233581542969,297.1499938964844,293.1499938964844,0.2506835460662842,-3707.66455078125,304.1595764160156,0.848899245262146,0.3349144756793976,0.2362513989210128,293.2691650390625,297.1499938964844,293.1499938964844,0.3398914337158203,-6385.6328125,304.1539001464844,0.9224845170974731,0.4272775948047638,0.4070659577846527,293.1971740722656,297.1499938964844,293.1499938964844,0.0166138373315334,-3955.747314453125,304.1540222167969,0.4378215670585632,0.0526194795966148,0.2521672248840332,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2987976074219,291.19110107421875,1.0,0.3256544470787048,0.937281370162964,0.937281370162964,1.0,1.0,-1.387279748916626,0.6055506467819214,0.7817291617393494,0.2786090672016144,0.0,0.0,0.412539392709732,85.71800231933594,79.0,8.03136920928955,-10055.3505859375,353.8409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2492370605469,306.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.41796875,18000.0,0.0,0.0,0.2215022444725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298180401325226,0.3298228085041046,-4.783205895364517e-06,0.0,0.0002247966185677,0.0,0.0,15.603187561035156,0.0,0.0,0.0,0.3169809877872467,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.094720110297203,-2189.2783203125,304.1668701171875,0.6554021835327148,0.1508841514587402,0.139421746134758,293.3502197265625,297.1499938964844,293.1499938964844,0.0739256292581558,-1900.5806884765625,304.17095947265625,0.6158959269523621,0.1232390329241752,0.1209979131817817,293.2233581542969,297.1499938964844,293.1499938964844,0.2506835460662842,-3707.66455078125,304.1595764160156,0.848899245262146,0.3349144756793976,0.2362513989210128,293.2691650390625,297.1499938964844,293.1499938964844,0.3398914337158203,-6385.6328125,304.1539001464844,0.9224845170974731,0.4272775948047638,0.4070659577846527,293.1971740722656,297.1499938964844,293.1499938964844,0.0166138373315334,-3955.747314453125,304.1540222167969,0.4378215670585632,0.0526194795966148,0.2521672248840332,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2987976074219,291.19110107421875,1.0,0.3256544470787048,0.937281370162964,0.937281370162964,1.0,1.0,-1.387279748916626,0.6055506467819214,0.7817291617393494,0.2786090672016144,0.0,0.0,0.412539392709732,85.71800231933594,79.0,8.03136920928955,-10055.3505859375,353.8409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2492370605469,306.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.41796875,18000.0,0.0,0.0,0.2215022444725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298180401325226,0.3298228085041046,-4.783205895364517e-06,0.0,0.0002247966185677,0.0,0.0,15.603187561035156,0.0,0.0,0.0,0.3169809877872467,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912797525525093,-2125.22802734375,304.1669921875,0.6486281156539917,0.1464104503393173,0.1353856921195984,293.3539733886719,297.1499938964844,293.1499938964844,0.0693278908729553,-1813.4161376953125,304.1716613769531,0.6055572628974915,0.1174030601978302,0.1154801547527313,293.2256164550781,297.1499938964844,293.1499938964844,0.248450294137001,-3681.30029296875,304.1600952148437,0.8465670943260193,0.3325947523117065,0.2346381843090057,293.2716064453125,297.1499938964844,293.1499938964844,0.3364606201648712,-6332.92626953125,304.15826416015625,0.9189088940620422,0.4237586557865143,0.4037023782730102,293.1990966796875,297.1499938964844,293.1499938964844,0.0157363507896661,-3842.2314453125,304.1541442871094,0.4309287369251251,0.0510355941951274,0.2450082749128341,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.30096435546875,291.1955871582031,1.0,0.3222595155239105,0.9367531538009644,0.9367531538009644,1.0,1.0,-1.3612438440322876,0.5935394763946533,0.7677043676376343,0.2717795670032501,0.0,0.0,0.4063211977481842,85.5382080078125,67.0,7.614500045776367,-9836.998046875,341.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1728820800781,306.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.861328125,18000.0,0.0,0.0,0.2180303186178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225410282611847,0.3225457668304443,-4.757051101478282e-06,0.0,0.0002212730469182,0.0,0.0,15.12683391571045,0.0,0.0,0.0,0.3150258064270019,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912797525525093,-2125.22802734375,304.1669921875,0.6486281156539917,0.1464104503393173,0.1353856921195984,293.3539733886719,297.1499938964844,293.1499938964844,0.0693278908729553,-1813.4161376953125,304.1716613769531,0.6055572628974915,0.1174030601978302,0.1154801547527313,293.2256164550781,297.1499938964844,293.1499938964844,0.248450294137001,-3681.30029296875,304.1600952148437,0.8465670943260193,0.3325947523117065,0.2346381843090057,293.2716064453125,297.1499938964844,293.1499938964844,0.3364606201648712,-6332.92626953125,304.15826416015625,0.9189088940620422,0.4237586557865143,0.4037023782730102,293.1990966796875,297.1499938964844,293.1499938964844,0.0157363507896661,-3842.2314453125,304.1541442871094,0.4309287369251251,0.0510355941951274,0.2450082749128341,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.30096435546875,291.1955871582031,1.0,0.3222595155239105,0.9367531538009644,0.9367531538009644,1.0,1.0,-1.3612438440322876,0.5935394763946533,0.7677043676376343,0.2717795670032501,0.0,0.0,0.4063211977481842,85.5382080078125,67.0,7.614500045776367,-9836.998046875,341.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1728820800781,306.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.861328125,18000.0,0.0,0.0,0.2180303186178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225410282611847,0.3225457668304443,-4.757051101478282e-06,0.0,0.0002212730469182,0.0,0.0,15.12683391571045,0.0,0.0,0.0,0.3150258064270019,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878999009728431,-2062.3037109375,304.1669616699219,0.6478081345558167,0.1422414928674698,0.1314188092947006,293.35614013671875,297.1499938964844,293.1499938964844,0.0646462440490722,-1726.150390625,304.1722106933594,0.600444495677948,0.1117918491363525,0.1099526062607765,293.2265319824219,297.1499938964844,293.1499938964844,0.2462069541215896,-3654.81884765625,304.16046142578125,0.8517444729804993,0.33049076795578,0.2330169826745987,293.2720947265625,297.1499938964844,293.1499938964844,0.333090603351593,-6281.70361328125,304.1611022949219,0.9253042936325072,0.4205766916275024,0.400476336479187,293.199462890625,297.1499938964844,293.1499938964844,0.014921479858458,-3733.38818359375,304.15020751953125,0.4305562674999237,0.050000000745058,0.2383374720811844,291.1993408203125,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.199462890625,1.0,0.3150747716426849,0.9364013075828552,0.9364013075828552,1.0,1.0,-1.3360179662704468,0.5819485783576965,0.754069447517395,0.26516193151474,0.0,0.0,0.3994214236736297,81.4630126953125,55.0,5.306698322296143,-9619.7509765625,320.50225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,306.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.724609375,18000.0,0.0,0.0,0.2145299315452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144404292106628,0.3144451677799225,-4.729256943392102e-06,0.0,0.0002177206188207,0.0,0.0,14.608768463134766,0.0,0.0,0.0,0.3129147589206695,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878999009728431,-2062.3037109375,304.1669616699219,0.6478081345558167,0.1422414928674698,0.1314188092947006,293.35614013671875,297.1499938964844,293.1499938964844,0.0646462440490722,-1726.150390625,304.1722106933594,0.600444495677948,0.1117918491363525,0.1099526062607765,293.2265319824219,297.1499938964844,293.1499938964844,0.2462069541215896,-3654.81884765625,304.16046142578125,0.8517444729804993,0.33049076795578,0.2330169826745987,293.2720947265625,297.1499938964844,293.1499938964844,0.333090603351593,-6281.70361328125,304.1611022949219,0.9253042936325072,0.4205766916275024,0.400476336479187,293.199462890625,297.1499938964844,293.1499938964844,0.014921479858458,-3733.38818359375,304.15020751953125,0.4305562674999237,0.050000000745058,0.2383374720811844,291.1993408203125,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.199462890625,1.0,0.3150747716426849,0.9364013075828552,0.9364013075828552,1.0,1.0,-1.3360179662704468,0.5819485783576965,0.754069447517395,0.26516193151474,0.0,0.0,0.3994214236736297,81.4630126953125,55.0,5.306698322296143,-9619.7509765625,320.50225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,306.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.724609375,18000.0,0.0,0.0,0.2145299315452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144404292106628,0.3144451677799225,-4.729256943392102e-06,0.0,0.0002177206188207,0.0,0.0,14.608768463134766,0.0,0.0,0.0,0.3129147589206695,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847288146615028,-2003.5086669921875,304.16656494140625,0.6523498892784119,0.1383774578571319,0.1276467740535736,293.3567199707031,297.1499938964844,293.1499938964844,0.0600594542920589,-1642.3465576171875,304.1724548339844,0.600482702255249,0.10645292699337,0.104588896036148,293.2261657714844,297.1499938964844,293.1499938964844,0.2442325353622436,-3631.670166015625,304.1602478027344,0.8640126585960388,0.3286217153072357,0.231492206454277,293.27105712890625,297.1499938964844,293.1499938964844,0.3300656974315643,-6236.24267578125,304.16241455078125,0.9406977891921996,0.4176913499832153,0.3974478840827942,293.1991271972656,297.1499938964844,293.1499938964844,0.0146967768669128,-3703.980712890625,304.1330871582031,0.4403651058673858,0.050000000745058,0.2366476356983184,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961364746094,1.0,0.3054434955120086,0.936049461364746,0.936049461364746,1.0,1.0,-1.3175551891326904,0.5734827518463135,0.744072437286377,0.2603262066841125,0.0,0.0,0.3932631015777588,74.5845947265625,43.0,-3.088505983352661,-9440.828125,296.9871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0955505371094,306.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.43359375,18000.0,0.0,0.0,0.2109818011522293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068638145923614,0.3068685233592987,-4.702195383288199e-06,0.0,0.0002141197037417,0.0,0.0,14.12901496887207,0.0,0.0,0.0,0.3109488487243652,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847288146615028,-2003.5086669921875,304.16656494140625,0.6523498892784119,0.1383774578571319,0.1276467740535736,293.3567199707031,297.1499938964844,293.1499938964844,0.0600594542920589,-1642.3465576171875,304.1724548339844,0.600482702255249,0.10645292699337,0.104588896036148,293.2261657714844,297.1499938964844,293.1499938964844,0.2442325353622436,-3631.670166015625,304.1602478027344,0.8640126585960388,0.3286217153072357,0.231492206454277,293.27105712890625,297.1499938964844,293.1499938964844,0.3300656974315643,-6236.24267578125,304.16241455078125,0.9406977891921996,0.4176913499832153,0.3974478840827942,293.1991271972656,297.1499938964844,293.1499938964844,0.0146967768669128,-3703.980712890625,304.1330871582031,0.4403651058673858,0.050000000745058,0.2366476356983184,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961364746094,1.0,0.3054434955120086,0.936049461364746,0.936049461364746,1.0,1.0,-1.3175551891326904,0.5734827518463135,0.744072437286377,0.2603262066841125,0.0,0.0,0.3932631015777588,74.5845947265625,43.0,-3.088505983352661,-9440.828125,296.9871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0955505371094,306.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.43359375,18000.0,0.0,0.0,0.2109818011522293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068638145923614,0.3068685233592987,-4.702195383288199e-06,0.0,0.0002141197037417,0.0,0.0,14.12901496887207,0.0,0.0,0.0,0.3109488487243652,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.08318642526865,-1974.9984130859373,304.1663818359375,0.6561957597732544,0.1365120559930801,0.125809833407402,293.3566589355469,297.1499938964844,293.1499938964844,0.0577760450541973,-1601.2327880859375,304.1725158691406,0.6019086241722107,0.103843405842781,0.1019518598914146,293.22576904296875,297.1499938964844,293.1499938964844,0.2432977259159088,-3620.719482421875,304.1600952148437,0.8723719716072083,0.3277393877506256,0.2307557314634323,293.270263671875,297.1499938964844,293.1499938964844,0.3286181390285492,-6214.5703125,304.16278076171875,0.9507248401641846,0.4163154661655426,0.3959843218326568,293.1990661621094,297.1499938964844,293.1499938964844,0.0145944561809301,-3690.830810546875,304.12432861328125,0.4473961293697357,0.050000000745058,0.2359252423048019,291.1943359375,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939392089844,1.0,0.2999272346496582,0.935873568058014,0.935873568058014,1.0,1.0,-1.3086764812469482,0.5694150328636169,0.7392614483833313,0.2580121755599975,0.0,0.0,0.3905552327632904,70.58336639404297,43.0,-4.131711959838867,-9361.2265625,284.3431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08380126953125,306.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9296875,18000.0,0.0,0.0,0.209220290184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036530315876007,0.3036577403545379,-4.690428340836661e-06,0.0,0.0002123320009559,0.0,0.0,13.927169799804688,0.0,0.0,0.0,0.3101147711277008,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816510394215583,-1946.6636962890625,304.16619873046875,0.6611372828483582,0.1346786469221115,0.1239948496222496,293.3564758300781,297.1499938964844,293.1499938964844,0.0554796233773231,-1560.2579345703125,304.172607421875,0.6042261123657227,0.1012594699859619,0.0993329063057899,293.2252502441406,297.1499938964844,293.1499938964844,0.2423550933599472,-3609.643310546875,304.15997314453125,0.8823005557060242,0.3268795311450958,0.2300301045179367,293.26934814453125,297.1499938964844,293.1499938964844,0.3271580338478088,-6192.6943359375,304.1631164550781,0.9619311690330504,0.4149694144725799,0.3945429921150207,293.1990661621094,297.1499938964844,293.1499938964844,0.0144858881831169,-3676.6123046875,304.1155700683594,0.4558850824832916,0.050000000745058,0.2351536601781845,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940182983875274,0.9357063174247742,0.9357063174247742,1.0,1.0,-1.2998266220092771,0.5653645396232605,0.7344620823860168,0.255709707736969,0.0,0.0,0.3878191709518432,66.32482147216797,31.0,-3.614421844482422,-9283.4404296875,271.2977905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07244873046875,306.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.962890625,18000.0,0.0,0.0,0.2074777334928512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005502820014953,0.3005549609661102,-4.679715402744478e-06,0.0,0.0002105635212501,0.0,0.0,13.735207557678224,0.0,0.0,0.0,0.3093129694461822,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786104947328567,-1890.77099609375,304.1658630371094,0.6748793125152588,0.1310969591140747,0.1204236149787902,293.3558959960937,297.1499938964844,293.1499938964844,0.0508529134094715,-1478.792236328125,304.1727905273437,0.6117112040519714,0.0961500331759452,0.094134122133255,293.2240905761719,297.1499938964844,293.1499938964844,0.2404823899269104,-3587.58984375,304.1597595214844,0.907591998577118,0.3252094686031341,0.2286014556884765,293.2673645019531,297.1499938964844,293.1499938964844,0.3242529928684234,-6149.17138671875,304.16357421875,0.9865373969078064,0.4123470783233642,0.3917103111743927,293.1990966796875,297.1499938964844,293.1499938964844,0.0142591670155525,-3646.37353515625,304.0981140136719,0.475588321685791,0.050000000745058,0.2335072308778762,291.1914978027344,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.281184583902359,0.9353718757629396,0.9353718757629396,1.0,1.0,-1.282207727432251,0.557311475276947,0.724896252155304,0.2511377036571502,0.0,0.0,0.3823938071727752,57.26111602783203,25.0,-2.401594877243042,-9129.8232421875,244.53407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0507507324219,306.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.474609375,18000.0,0.0,0.0,0.2040490210056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944418787956238,0.2944465577602386,-4.659276328311535e-06,0.0,0.000207083809073,0.0,0.0,13.362628936767578,0.0,0.0,0.0,0.3077845573425293,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786104947328567,-1890.77099609375,304.1658630371094,0.6748793125152588,0.1310969591140747,0.1204236149787902,293.3558959960937,297.1499938964844,293.1499938964844,0.0508529134094715,-1478.792236328125,304.1727905273437,0.6117112040519714,0.0961500331759452,0.094134122133255,293.2240905761719,297.1499938964844,293.1499938964844,0.2404823899269104,-3587.58984375,304.1597595214844,0.907591998577118,0.3252094686031341,0.2286014556884765,293.2673645019531,297.1499938964844,293.1499938964844,0.3242529928684234,-6149.17138671875,304.16357421875,0.9865373969078064,0.4123470783233642,0.3917103111743927,293.1990966796875,297.1499938964844,293.1499938964844,0.0142591670155525,-3646.37353515625,304.0981140136719,0.475588321685791,0.050000000745058,0.2335072308778762,291.1914978027344,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.281184583902359,0.9353718757629396,0.9353718757629396,1.0,1.0,-1.282207727432251,0.557311475276947,0.724896252155304,0.2511377036571502,0.0,0.0,0.3823938071727752,57.26111602783203,25.0,-2.401594877243042,-9129.8232421875,244.53407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0507507324219,306.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.474609375,18000.0,0.0,0.0,0.2040490210056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944418787956238,0.2944465577602386,-4.659276328311535e-06,0.0,0.000207083809073,0.0,0.0,13.362628936767578,0.0,0.0,0.0,0.3077845573425293,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756673067808151,-1836.989501953125,304.1654663085937,0.6877782344818115,0.1276271492242813,0.1170223653316497,293.35498046875,297.1499938964844,293.1499938964844,0.0462592430412769,-1399.1142578125,304.1728515625,0.617251992225647,0.091114692389965,0.0890775173902511,293.2227783203125,297.1499938964844,293.1499938964844,0.2386553734540939,-3565.98876953125,304.1595764160156,0.9344411492347716,0.3235978782176971,0.2272685766220092,293.2619934082031,297.1499938964844,293.1499938964844,0.3134534060955047,-5980.90869140625,304.17852783203125,0.9990000128746032,0.4104333221912384,0.380597323179245,293.19903564453125,297.1499938964844,293.1499938964844,0.0140703245997428,-3620.80078125,304.0809936523437,0.4896664619445801,0.050000000745058,0.2322171330451965,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691548764705658,0.93503737449646,0.93503737449646,1.0,1.0,-1.2555780410766602,0.5451404452323914,0.7104376554489136,0.2443633079528808,0.0,0.0,0.3766776621341705,49.96993255615234,25.0,8.928583145141602,-8953.5009765625,219.060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312194824219,306.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.947265625,18000.0,0.0,0.0,0.2006822228431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884532511234283,0.2884578704833984,-4.640101906261407e-06,0.0,0.0002036669466178,0.0,0.0,13.004135131835938,0.0,0.0,0.0,0.306304782629013,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756673067808151,-1836.989501953125,304.1654663085937,0.6877782344818115,0.1276271492242813,0.1170223653316497,293.35498046875,297.1499938964844,293.1499938964844,0.0462592430412769,-1399.1142578125,304.1728515625,0.617251992225647,0.091114692389965,0.0890775173902511,293.2227783203125,297.1499938964844,293.1499938964844,0.2386553734540939,-3565.98876953125,304.1595764160156,0.9344411492347716,0.3235978782176971,0.2272685766220092,293.2619934082031,297.1499938964844,293.1499938964844,0.3134534060955047,-5980.90869140625,304.17852783203125,0.9990000128746032,0.4104333221912384,0.380597323179245,293.19903564453125,297.1499938964844,293.1499938964844,0.0140703245997428,-3620.80078125,304.0809936523437,0.4896664619445801,0.050000000745058,0.2322171330451965,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691548764705658,0.93503737449646,0.93503737449646,1.0,1.0,-1.2555780410766602,0.5451404452323914,0.7104376554489136,0.2443633079528808,0.0,0.0,0.3766776621341705,49.96993255615234,25.0,8.928583145141602,-8953.5009765625,219.060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312194824219,306.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.947265625,18000.0,0.0,0.0,0.2006822228431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884532511234283,0.2884578704833984,-4.640101906261407e-06,0.0,0.0002036669466178,0.0,0.0,13.004135131835938,0.0,0.0,0.0,0.306304782629013,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726744830608367,-1782.378662109375,304.1653137207031,0.6943944096565247,0.1241949126124382,0.1137906014919281,293.3541259765625,297.1499938964844,293.1499938964844,0.0416278913617134,-1319.31494140625,304.1729431152344,0.616908848285675,0.086098201572895,0.0841779187321662,293.2217102050781,297.1499938964844,293.1499938964844,0.2364223599433899,-3539.054931640625,304.1600646972656,0.95205157995224,0.3219711184501648,0.2260312587022781,293.2324523925781,297.1499938964844,293.1499938964844,0.2928736209869385,-5659.68505859375,304.2027587890625,0.9990000128746032,0.4135434031486511,0.3602730631828308,293.1988220214844,297.1499938964844,293.1499938964844,0.0139073869213461,-3596.614501953125,304.0644836425781,0.4987412989139557,0.050000000745058,0.2314647585153579,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.222412109375,1.0,0.2592572271823883,0.9347599744796752,0.9347599744796752,1.0,1.0,-1.2190285921096802,0.5285562872886658,0.6904723048210144,0.2349644303321838,0.0,0.0,0.365276038646698,45.40815353393555,28.0,25.531044006347656,-8690.0439453125,196.9650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0366516113281,306.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.712890625,18000.0,0.0,0.0,0.1971057504415512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780139446258545,0.2780185639858246,-4.61416675534565e-06,0.0,0.0002000372769543,0.0,0.0,12.40843105316162,0.0,0.0,0.0,0.3038832247257232,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726744830608367,-1782.378662109375,304.1653137207031,0.6943944096565247,0.1241949126124382,0.1137906014919281,293.3541259765625,297.1499938964844,293.1499938964844,0.0416278913617134,-1319.31494140625,304.1729431152344,0.616908848285675,0.086098201572895,0.0841779187321662,293.2217102050781,297.1499938964844,293.1499938964844,0.2364223599433899,-3539.054931640625,304.1600646972656,0.95205157995224,0.3219711184501648,0.2260312587022781,293.2324523925781,297.1499938964844,293.1499938964844,0.2928736209869385,-5659.68505859375,304.2027587890625,0.9990000128746032,0.4135434031486511,0.3602730631828308,293.1988220214844,297.1499938964844,293.1499938964844,0.0139073869213461,-3596.614501953125,304.0644836425781,0.4987412989139557,0.050000000745058,0.2314647585153579,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.222412109375,1.0,0.2592572271823883,0.9347599744796752,0.9347599744796752,1.0,1.0,-1.2190285921096802,0.5285562872886658,0.6904723048210144,0.2349644303321838,0.0,0.0,0.365276038646698,45.40815353393555,28.0,25.531044006347656,-8690.0439453125,196.9650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0366516113281,306.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.712890625,18000.0,0.0,0.0,0.1971057504415512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780139446258545,0.2780185639858246,-4.61416675534565e-06,0.0,0.0002000372769543,0.0,0.0,12.40843105316162,0.0,0.0,0.0,0.3038832247257232,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698777511715889,-1732.12890625,304.16485595703125,0.6969119906425476,0.1207853034138679,0.1106255427002906,293.3533935546875,297.1499938964844,293.1499938964844,0.0371613688766956,-1242.7633056640625,304.1727294921875,0.6125633120536804,0.0810731127858161,0.0793230384588241,293.2209167480469,297.1499938964844,293.1499938964844,0.2346887439489364,-3518.51806640625,304.1596069335937,0.963218629360199,0.3203135430812835,0.2248077690601349,293.193115234375,297.1499938964844,293.1499938964844,0.2790862619876861,-5446.5634765625,304.2077331542969,0.9990000128746032,0.4194261133670807,0.3467055261135101,293.1986999511719,297.1499938964844,293.1499938964844,0.0138065814971923,-3583.19580078125,304.0477905273437,0.5053399801254272,0.050000000745058,0.2309856414794922,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2261962890625,1.0,0.2522713541984558,0.9344825148582458,0.9344825148582458,1.0,1.0,-1.1910685300827026,0.515912652015686,0.6751558780670166,0.2278218120336532,0.0,0.0,0.3545694053173065,42.4449348449707,46.0,9.104047775268556,-8443.7294921875,181.8882293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0831604003906,306.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.87890625,18000.0,0.0,0.0,0.1930114179849624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665387690067291,0.2665433585643768,-4.579779215418967e-06,0.0,0.0001958820503205,0.0,0.0,11.752683639526367,0.0,0.0,0.0,0.3012104034423828,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698777511715889,-1732.12890625,304.16485595703125,0.6969119906425476,0.1207853034138679,0.1106255427002906,293.3533935546875,297.1499938964844,293.1499938964844,0.0371613688766956,-1242.7633056640625,304.1727294921875,0.6125633120536804,0.0810731127858161,0.0793230384588241,293.2209167480469,297.1499938964844,293.1499938964844,0.2346887439489364,-3518.51806640625,304.1596069335937,0.963218629360199,0.3203135430812835,0.2248077690601349,293.193115234375,297.1499938964844,293.1499938964844,0.2790862619876861,-5446.5634765625,304.2077331542969,0.9990000128746032,0.4194261133670807,0.3467055261135101,293.1986999511719,297.1499938964844,293.1499938964844,0.0138065814971923,-3583.19580078125,304.0477905273437,0.5053399801254272,0.050000000745058,0.2309856414794922,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2261962890625,1.0,0.2522713541984558,0.9344825148582458,0.9344825148582458,1.0,1.0,-1.1910685300827026,0.515912652015686,0.6751558780670166,0.2278218120336532,0.0,0.0,0.3545694053173065,42.4449348449707,46.0,9.104047775268556,-8443.7294921875,181.8882293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0831604003906,306.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.87890625,18000.0,0.0,0.0,0.1930114179849624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665387690067291,0.2665433585643768,-4.579779215418967e-06,0.0,0.0001958820503205,0.0,0.0,11.752683639526367,0.0,0.0,0.0,0.3012104034423828,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685553550720214,-1708.618408203125,304.16455078125,0.6933361887931824,0.1190812289714813,0.1090996786952018,293.3531494140625,297.1499938964844,293.1499938964844,0.0350137948989868,-1205.737060546875,304.1725158691406,0.6058464646339417,0.0785476863384246,0.0769422799348831,293.2206420898437,297.1499938964844,293.1499938964844,0.2339752614498138,-3510.177734375,304.1591491699219,0.962175726890564,0.3194689452648163,0.2242274731397628,293.1762084960937,297.1499938964844,293.1499938964844,0.2788257598876953,-5446.48828125,304.1975402832031,0.9990000128746032,0.4222076833248138,0.3469042778015136,293.1987609863281,297.1499938964844,293.1499938964844,0.013788585551083,-3581.71875,304.0390625,0.5052394270896912,0.050000000745058,0.2309927940368652,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.28692626953125,291.22216796875,1.0,0.2520834505558014,0.9343437552452089,0.9343437552452089,1.0,1.0,-1.1859211921691897,0.513606071472168,0.6723150610923767,0.2264524102210998,0.0,0.0,0.3498590290546417,42.4077033996582,46.0,-4.4985127449035645,-8355.6826171875,180.2050018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134033203125,306.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.888671875,18000.0,0.0,0.0,0.1908122450113296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614824473857879,0.2614870369434356,-4.564147275232244e-06,0.0,0.0001936501794261,0.0,0.0,11.467323303222656,0.0,0.0,0.0,0.3000363409519195,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.067327506840229,-1687.058837890625,304.1641540527344,0.6863868832588196,0.1173739433288574,0.1076027601957321,293.3529663085937,297.1499938964844,293.1499938964844,0.0329598970711231,-1170.0936279296875,304.1721496582031,0.5957198739051819,0.0760109573602676,0.0745841562747955,293.220458984375,297.1499938964844,293.1499938964844,0.2335209846496582,-3505.1494140625,304.1582946777344,0.956468105316162,0.3186137974262237,0.2236635386943817,293.167236328125,297.1499938964844,293.1499938964844,0.2834801077842712,-5524.73583984375,304.1803894042969,0.9990000128746032,0.4236429929733276,0.3519557118415832,293.1989440917969,297.1499938964844,293.1499938964844,0.0138029996305704,-3585.998291015625,304.02984619140625,0.5027219653129578,0.050000000745058,0.231169506907463,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537294328212738,0.9342955946922302,0.9342955946922302,1.0,1.0,-1.1868882179260254,0.514048159122467,0.6728400588035583,0.2266736775636673,0.0,0.0,0.3471715152263641,43.36384582519531,64.0,-26.69208335876465,-8301.58203125,182.43800354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1402893066406,306.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.197265625,18000.0,0.0,0.0,0.1885885000228881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576519250869751,0.2576564848423004,-4.5504762056225445e-06,0.0,0.0001913933519972,0.0,0.0,11.248796463012695,0.0,0.0,0.0,0.2991359233856201,4.0,0.0,1.0
811020,293.29949951171875,297.1499938964844,293.1499938964844,0.0650210604071617,-1647.066650390625,304.16326904296875,0.665774941444397,0.1139526665210723,0.1046875193715095,293.352783203125,297.1499938964844,293.1499938964844,0.029040927067399,-1101.223876953125,304.1712951660156,0.5673602223396301,0.0709075257182121,0.0699280872941017,293.2201843261719,297.1499938964844,293.1499938964844,0.2330135852098465,-3500.1083984375,304.1564025878906,0.9339151382446288,0.3168825507164001,0.2225845903158188,293.17926025390625,297.1499938964844,293.1499938964844,0.3042547702789306,-5860.0693359375,304.1353759765625,0.9990000128746032,0.4208555817604065,0.3732952177524566,293.1999816894531,297.1499938964844,293.1499938964844,0.013892026618123,-3604.964111328125,304.0092468261719,0.4928461909294128,0.050000000745058,0.2319436371326446,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617984414100647,0.9341991543769836,0.9341991543769836,1.0,1.0,-1.2030413150787354,0.521352231502533,0.6816891431808472,0.2307324111461639,0.0,0.0,0.3481501936912536,47.726444244384766,67.0,-55.65090560913086,-8320.89453125,196.48765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1532287597656,306.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1844476461410522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563144564628601,0.2563190162181854,-4.537575023277896e-06,0.0,0.0001871909189503,0.0,0.0,11.154029846191406,0.0,0.0,0.0,0.2986833155155182,4.0,0.0,1.0
811080,293.29949951171875,297.1499938964844,293.1499938964844,0.0650210604071617,-1647.066650390625,304.16326904296875,0.665774941444397,0.1139526665210723,0.1046875193715095,293.352783203125,297.1499938964844,293.1499938964844,0.029040927067399,-1101.223876953125,304.1712951660156,0.5673602223396301,0.0709075257182121,0.0699280872941017,293.2201843261719,297.1499938964844,293.1499938964844,0.2330135852098465,-3500.1083984375,304.1564025878906,0.9339151382446288,0.3168825507164001,0.2225845903158188,293.17926025390625,297.1499938964844,293.1499938964844,0.3042547702789306,-5860.0693359375,304.1353759765625,0.9990000128746032,0.4208555817604065,0.3732952177524566,293.1999816894531,297.1499938964844,293.1499938964844,0.013892026618123,-3604.964111328125,304.0092468261719,0.4928461909294128,0.050000000745058,0.2319436371326446,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617984414100647,0.9341991543769836,0.9341991543769836,1.0,1.0,-1.2030413150787354,0.521352231502533,0.6816891431808472,0.2307324111461639,0.0,0.0,0.3481501936912536,47.726444244384766,67.0,-55.65090560913086,-8320.89453125,196.48765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1532287597656,306.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1844476461410522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563144564628601,0.2563190162181854,-4.537575023277896e-06,0.0,0.0001871909189503,0.0,0.0,11.154029846191406,0.0,0.0,0.0,0.2986833155155182,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626332312822341,-1605.84228515625,304.162841796875,0.6473150849342346,0.1105601787567138,0.1017906814813613,293.3526306152344,297.1499938964844,293.1499938964844,0.0252555049955844,-1029.5625,304.1704406738281,0.5389540791511536,0.0658012628555297,0.0652618929743766,293.21990966796875,297.1499938964844,293.1499938964844,0.2323229759931564,-3492.52685546875,304.15545654296875,0.9125699996948242,0.3151625394821167,0.2215086072683334,293.22381591796875,297.1499938964844,293.1499938964844,0.3239388167858124,-6166.076171875,304.1082763671875,0.9987761974334716,0.4111252725124359,0.3923454284667969,293.2019958496094,297.1499938964844,293.1499938964844,0.0139639852568507,-3620.892578125,303.9856262207031,0.4837686419486999,0.050000000745058,0.2327538579702377,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.1257629394531,1.0,0.2689865529537201,0.9341027140617372,0.9341027140617372,1.0,1.0,-1.2168536186218262,0.527556836605072,0.6892967224121094,0.2343594133853912,0.0,0.0,0.3539991378784179,52.25534057617188,70.0,-42.64803314208984,-8408.802734375,210.3695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751342773437,306.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.03125,18000.0,0.0,0.0,0.1813399791717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611919641494751,0.261196494102478,-4.54458449894446e-06,0.0,0.0001840370387071,0.0,0.0,11.40682601928711,0.0,0.0,0.0,0.299654483795166,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626332312822341,-1605.84228515625,304.162841796875,0.6473150849342346,0.1105601787567138,0.1017906814813613,293.3526306152344,297.1499938964844,293.1499938964844,0.0252555049955844,-1029.5625,304.1704406738281,0.5389540791511536,0.0658012628555297,0.0652618929743766,293.21990966796875,297.1499938964844,293.1499938964844,0.2323229759931564,-3492.52685546875,304.15545654296875,0.9125699996948242,0.3151625394821167,0.2215086072683334,293.22381591796875,297.1499938964844,293.1499938964844,0.3239388167858124,-6166.076171875,304.1082763671875,0.9987761974334716,0.4111252725124359,0.3923454284667969,293.2019958496094,297.1499938964844,293.1499938964844,0.0139639852568507,-3620.892578125,303.9856262207031,0.4837686419486999,0.050000000745058,0.2327538579702377,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.1257629394531,1.0,0.2689865529537201,0.9341027140617372,0.9341027140617372,1.0,1.0,-1.2168536186218262,0.527556836605072,0.6892967224121094,0.2343594133853912,0.0,0.0,0.3539991378784179,52.25534057617188,70.0,-42.64803314208984,-8408.802734375,210.3695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751342773437,306.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.03125,18000.0,0.0,0.0,0.1813399791717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611919641494751,0.261196494102478,-4.54458449894446e-06,0.0,0.0001840370387071,0.0,0.0,11.40682601928711,0.0,0.0,0.0,0.299654483795166,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599891617894172,-1559.839599609375,304.1629943847656,0.6272375583648682,0.1072246134281158,0.0990287959575653,293.352294921875,297.1499938964844,293.1499938964844,0.0217540562152862,-956.8195190429688,304.16949462890625,0.509141206741333,0.0607333295047283,0.0607155039906501,293.21954345703125,297.1499938964844,293.1499938964844,0.2306215763092041,-3471.73388671875,304.1565246582031,0.8885806202888489,0.3134649395942688,0.2205176353454589,293.2543334960937,297.1499938964844,293.1499938964844,0.3158515095710754,-6035.17626953125,304.1351928710937,0.9733865857124328,0.4029989540576935,0.38396155834198,293.2044982910156,297.1499938964844,293.1499938964844,0.0139955030754208,-3626.63818359375,303.9608154296875,0.4706257879734039,0.050000000745058,0.2339513003826141,291.1455383300781,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.14892578125,1.0,0.2745974659919739,0.9335216283798218,0.9335216283798218,1.0,1.0,-1.1979399919509888,0.5189451575279236,0.6789947748184204,0.2296355068683624,0.0,0.0,0.35410937666893,58.375972747802734,73.0,17.958389282226562,-8352.94140625,216.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.179359033703804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637352347373962,0.2637397944927215,-4.556399289867841e-06,0.0,0.0001820266188587,0.0,0.0,11.558930397033691,0.0,0.0,0.0,0.3002754151821136,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599891617894172,-1559.839599609375,304.1629943847656,0.6272375583648682,0.1072246134281158,0.0990287959575653,293.352294921875,297.1499938964844,293.1499938964844,0.0217540562152862,-956.8195190429688,304.16949462890625,0.509141206741333,0.0607333295047283,0.0607155039906501,293.21954345703125,297.1499938964844,293.1499938964844,0.2306215763092041,-3471.73388671875,304.1565246582031,0.8885806202888489,0.3134649395942688,0.2205176353454589,293.2543334960937,297.1499938964844,293.1499938964844,0.3158515095710754,-6035.17626953125,304.1351928710937,0.9733865857124328,0.4029989540576935,0.38396155834198,293.2044982910156,297.1499938964844,293.1499938964844,0.0139955030754208,-3626.63818359375,303.9608154296875,0.4706257879734039,0.050000000745058,0.2339513003826141,291.1455383300781,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.14892578125,1.0,0.2745974659919739,0.9335216283798218,0.9335216283798218,1.0,1.0,-1.1979399919509888,0.5189451575279236,0.6789947748184204,0.2296355068683624,0.0,0.0,0.35410937666893,58.375972747802734,73.0,17.958389282226562,-8352.94140625,216.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.179359033703804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637352347373962,0.2637397944927215,-4.556399289867841e-06,0.0,0.0001820266188587,0.0,0.0,11.558930397033691,0.0,0.0,0.0,0.3002754151821136,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.0573171079158782,-1513.9462890625,304.1631164550781,0.6109704971313477,0.1038919538259506,0.0962241888046264,293.3521728515625,297.1499938964844,293.1499938964844,0.0185418929904699,-883.005126953125,304.1683349609375,0.4856560826301574,0.0556373372673988,0.0561007037758827,293.219482421875,297.1499938964844,293.1499938964844,0.228935495018959,-3451.28173828125,304.1571350097656,0.8716080784797668,0.311717689037323,0.2194592058658599,293.2635498046875,297.1499938964844,293.1499938964844,0.3112404942512512,-5960.59765625,304.14752197265625,0.9523040652275084,0.3984599709510803,0.3792964816093445,293.2074279785156,297.1499938964844,293.1499938964844,0.0140061844140291,-3629.9765625,303.9340515136719,0.4585518836975097,0.050000000745058,0.2349341809749603,291.16168212890625,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792399823665619,0.9329404830932616,0.9329404830932616,1.0,1.0,-1.1833428144454956,0.5123149752616882,0.6710278391838074,0.2259729951620102,0.0,0.0,0.3511388301849365,63.41499328613281,76.0,15.347474098205566,-8223.529296875,221.6985778808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7946472167969,306.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.052734375,18000.0,0.0,0.0,0.1778825968503952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607284784317016,0.260733038187027,-4.5520951061917e-06,0.0,0.0001805282081477,0.0,0.0,11.402044296264648,0.0,0.0,0.0,0.2996864020824432,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.0573171079158782,-1513.9462890625,304.1631164550781,0.6109704971313477,0.1038919538259506,0.0962241888046264,293.3521728515625,297.1499938964844,293.1499938964844,0.0185418929904699,-883.005126953125,304.1683349609375,0.4856560826301574,0.0556373372673988,0.0561007037758827,293.219482421875,297.1499938964844,293.1499938964844,0.228935495018959,-3451.28173828125,304.1571350097656,0.8716080784797668,0.311717689037323,0.2194592058658599,293.2635498046875,297.1499938964844,293.1499938964844,0.3112404942512512,-5960.59765625,304.14752197265625,0.9523040652275084,0.3984599709510803,0.3792964816093445,293.2074279785156,297.1499938964844,293.1499938964844,0.0140061844140291,-3629.9765625,303.9340515136719,0.4585518836975097,0.050000000745058,0.2349341809749603,291.16168212890625,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792399823665619,0.9329404830932616,0.9329404830932616,1.0,1.0,-1.1833428144454956,0.5123149752616882,0.6710278391838074,0.2259729951620102,0.0,0.0,0.3511388301849365,63.41499328613281,76.0,15.347474098205566,-8223.529296875,221.6985778808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7946472167969,306.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.052734375,18000.0,0.0,0.0,0.1778825968503952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607284784317016,0.260733038187027,-4.5520951061917e-06,0.0,0.0001805282081477,0.0,0.0,11.402044296264648,0.0,0.0,0.0,0.2996864020824432,4.0,0.0,1.0
811500,293.2929077148437,297.1499938964844,293.1499938964844,0.0560018718242645,-1491.592041015625,304.1631164550781,0.6030535101890564,0.1022502332925796,0.0948295071721077,293.35205078125,297.1499938964844,293.1499938964844,0.0170843638479709,-846.3134155273438,304.16766357421875,0.4734847247600555,0.0530994422733783,0.0537873357534408,293.21942138671875,297.1499938964844,293.1499938964844,0.2281574010848999,-3441.90478515625,304.1572570800781,0.8645968437194824,0.3108472228050232,0.2189213931560516,293.26513671875,297.1499938964844,293.1499938964844,0.3095813691616058,-5934.13671875,304.1509704589844,0.943093478679657,0.3967103958129883,0.3776180744171142,293.2088928222656,297.1499938964844,293.1499938964844,0.014010558836162,-3631.8388671875,303.9202575683594,0.4533753395080566,0.050000000745058,0.2353760302066803,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.2910461425781,291.1659545898437,1.0,0.2812937796115875,0.9326499104499816,0.9326499104499816,1.0,1.0,-1.1767617464065552,0.5093246102333069,0.6674371361732483,0.2243354022502899,0.0,0.0,0.349772959947586,65.68106079101562,76.0,13.502955436706545,-8167.8037109375,223.9654693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357788085937,306.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1772423684597015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594830393791199,0.2594875693321228,-4.548689503280912e-06,0.0,0.0001798784651327,0.0,0.0,11.33346176147461,0.0,0.0,0.0,0.2994045317173004,4.0,0.0,1.0
