time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546927563846111,-1469.462158203125,304.1631164550781,0.5953831076622009,0.100628949701786,0.0934473127126693,293.35186767578125,297.1499938964844,293.1499938964844,0.015723779797554,-809.7344360351562,304.1669311523437,0.4578326940536499,0.050574492663145,0.0514791719615459,293.2193603515625,297.1499938964844,293.1499938964844,0.2273810654878616,-3432.5498046875,304.1573486328125,0.8582886457443237,0.3099810183048248,0.2183825522661209,293.26580810546875,297.1499938964844,293.1499938964844,0.3080843091011047,-5910.4658203125,304.15350341796875,0.9345874190330504,0.3951214551925659,0.3761388063430786,293.2103271484375,297.1499938964844,293.1499938964844,0.0140121486037969,-3633.3203125,303.9062805175781,0.4488106667995453,0.050000000745058,0.2357943505048751,291.1687316894531,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1692810058594,1.0,0.283206045627594,0.9325354099273682,0.9325354099273682,1.0,1.0,-1.1704118251800537,0.5064448118209839,0.6639670133590698,0.2227689772844314,0.0,0.0,0.3481681942939758,67.82551574707031,79.0,11.340584754943848,-8111.2080078125,226.03729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,306.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2109375,18000.0,0.0,0.0,0.1766555309295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580257654190063,0.2580302953720093,-4.544967850961257e-06,0.0,0.0001792828988982,0.0,0.0,11.254039764404297,0.0,0.0,0.0,0.2990833818912506,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521191768348217,-1426.3533935546875,304.1630249023437,0.5811556577682495,0.0974476560950279,0.0907165333628654,293.35302734375,297.1499938964844,293.1499938964844,0.0146019700914621,-779.5233764648438,304.0979309082031,0.4415982067584991,0.050000000745058,0.0498722456395626,293.2191772460937,297.1499938964844,293.1499938964844,0.225924015045166,-3415.08056640625,304.1573181152344,0.8478657007217407,0.308258444070816,0.217295691370964,293.2657775878906,297.1499938964844,293.1499938964844,0.3054452538490295,-5869.26611328125,304.1566772460937,0.92023366689682,0.3921922445297241,0.3734681904315948,293.21307373046875,297.1499938964844,293.1499938964844,0.0140100717544555,-3635.994873046875,303.8778076171875,0.4415508210659027,0.050000000745058,0.2365256249904632,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.170166015625,1.0,0.2867821455001831,0.9323063492774964,0.9323063492774964,1.0,1.0,-1.1615705490112305,0.5024324059486389,0.6591381430625916,0.2206020504236221,0.0,0.0,0.345169723033905,71.60669708251953,67.0,1.7984793186187744,-8011.08935546875,230.44381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.1755845099687576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549510896205902,0.2549556493759155,-4.53654593002284e-06,0.0,0.0001781959581421,0.0,0.0,11.085866928100586,0.0,0.0,0.0,0.2983980476856231,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521191768348217,-1426.3533935546875,304.1630249023437,0.5811556577682495,0.0974476560950279,0.0907165333628654,293.35302734375,297.1499938964844,293.1499938964844,0.0146019700914621,-779.5233764648438,304.0979309082031,0.4415982067584991,0.050000000745058,0.0498722456395626,293.2191772460937,297.1499938964844,293.1499938964844,0.225924015045166,-3415.08056640625,304.1573181152344,0.8478657007217407,0.308258444070816,0.217295691370964,293.2657775878906,297.1499938964844,293.1499938964844,0.3054452538490295,-5869.26611328125,304.1566772460937,0.92023366689682,0.3921922445297241,0.3734681904315948,293.21307373046875,297.1499938964844,293.1499938964844,0.0140100717544555,-3635.994873046875,303.8778076171875,0.4415508210659027,0.050000000745058,0.2365256249904632,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.170166015625,1.0,0.2867821455001831,0.9323063492774964,0.9323063492774964,1.0,1.0,-1.1615705490112305,0.5024324059486389,0.6591381430625916,0.2206020504236221,0.0,0.0,0.345169723033905,71.60669708251953,67.0,1.7984793186187744,-8011.08935546875,230.44381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.1755845099687576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549510896205902,0.2549556493759155,-4.53654593002284e-06,0.0,0.0001781959581421,0.0,0.0,11.085866928100586,0.0,0.0,0.0,0.2983980476856231,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494849495589733,-1382.671630859375,304.1630859375,0.5749772191047668,0.0943987742066383,0.0879192054271698,293.360107421875,297.1499938964844,293.1499938964844,0.0143156945705413,-773.2906494140625,304.0043640136719,0.4425531327724457,0.050000000745058,0.0498400703072547,293.2187805175781,297.1499938964844,293.1499938964844,0.2244250178337097,-3397.106689453125,304.1573791503906,0.8476276993751526,0.306589126586914,0.2161047160625457,293.2647705078125,297.1499938964844,293.1499938964844,0.3029059469699859,-5830.0185546875,304.1586608886719,0.9193609356880188,0.3894626200199127,0.3708352446556091,293.2156066894531,297.1499938964844,293.1499938964844,0.0139266392216086,-3626.9287109375,303.8490295410156,0.4425528645515442,0.050000000745058,0.2364195734262466,291.1676940917969,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2944030761719,291.1677551269531,1.0,0.2846794128417969,0.9320772886276244,0.9320772886276244,1.0,1.0,-1.153457760810852,0.49873748421669,0.6547203063964844,0.2186617404222488,0.0,0.0,0.3430793583393097,70.93057250976562,55.0,-0.395298570394516,-7932.716796875,226.27769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,306.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1746382713317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528269588947296,0.2528314888477325,-4.5297088036022615e-06,0.0,0.0001772356481524,0.0,0.0,10.96792984008789,0.0,0.0,0.0,0.2979046404361725,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494849495589733,-1382.671630859375,304.1630859375,0.5749772191047668,0.0943987742066383,0.0879192054271698,293.360107421875,297.1499938964844,293.1499938964844,0.0143156945705413,-773.2906494140625,304.0043640136719,0.4425531327724457,0.050000000745058,0.0498400703072547,293.2187805175781,297.1499938964844,293.1499938964844,0.2244250178337097,-3397.106689453125,304.1573791503906,0.8476276993751526,0.306589126586914,0.2161047160625457,293.2647705078125,297.1499938964844,293.1499938964844,0.3029059469699859,-5830.0185546875,304.1586608886719,0.9193609356880188,0.3894626200199127,0.3708352446556091,293.2156066894531,297.1499938964844,293.1499938964844,0.0139266392216086,-3626.9287109375,303.8490295410156,0.4425528645515442,0.050000000745058,0.2364195734262466,291.1676940917969,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2944030761719,291.1677551269531,1.0,0.2846794128417969,0.9320772886276244,0.9320772886276244,1.0,1.0,-1.153457760810852,0.49873748421669,0.6547203063964844,0.2186617404222488,0.0,0.0,0.3430793583393097,70.93057250976562,55.0,-0.395298570394516,-7932.716796875,226.27769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,306.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1746382713317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528269588947296,0.2528314888477325,-4.5297088036022615e-06,0.0,0.0001772356481524,0.0,0.0,10.96792984008789,0.0,0.0,0.0,0.2979046404361725,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468303970992565,-1338.9625244140625,304.16314697265625,0.575175404548645,0.0915268436074256,0.0851532593369484,293.37066650390625,297.1499938964844,293.1499938964844,0.0139498524367809,-764.4234008789062,303.9000244140625,0.4499027132987976,0.050000000745058,0.0496867373585701,293.2179870605469,297.1499938964844,293.1499938964844,0.2227832674980163,-3377.287353515625,304.1576538085937,0.8550849556922913,0.3050034642219543,0.2148740738630294,293.2631530761719,297.1499938964844,293.1499938964844,0.300228476524353,-5788.7060546875,304.16021728515625,0.9286094307899476,0.3868823945522308,0.3682230114936828,293.2177734375,297.1499938964844,293.1499938964844,0.0137748084962368,-3607.07177734375,303.8205871582031,0.4499027132987976,0.050000000745058,0.235692486166954,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987365722656,291.1699523925781,1.0,0.2787583470344543,0.9318057894706726,0.9318057894706726,1.0,1.0,-1.144468903541565,0.4946463704109192,0.649822473526001,0.2165169268846511,0.0,0.0,0.3403261601924896,66.928466796875,43.0,2.19167709350586,-7850.94384765625,215.37950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,305.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1737784296274185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503576874732971,0.2503621876239776,-4.523397365119308e-06,0.0,0.0001763630134519,0.0,0.0,10.835186958312988,0.0,0.0,0.0,0.2973627150058746,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468303970992565,-1338.9625244140625,304.16314697265625,0.575175404548645,0.0915268436074256,0.0851532593369484,293.37066650390625,297.1499938964844,293.1499938964844,0.0139498524367809,-764.4234008789062,303.9000244140625,0.4499027132987976,0.050000000745058,0.0496867373585701,293.2179870605469,297.1499938964844,293.1499938964844,0.2227832674980163,-3377.287353515625,304.1576538085937,0.8550849556922913,0.3050034642219543,0.2148740738630294,293.2631530761719,297.1499938964844,293.1499938964844,0.300228476524353,-5788.7060546875,304.16021728515625,0.9286094307899476,0.3868823945522308,0.3682230114936828,293.2177734375,297.1499938964844,293.1499938964844,0.0137748084962368,-3607.07177734375,303.8205871582031,0.4499027132987976,0.050000000745058,0.235692486166954,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987365722656,291.1699523925781,1.0,0.2787583470344543,0.9318057894706726,0.9318057894706726,1.0,1.0,-1.144468903541565,0.4946463704109192,0.649822473526001,0.2165169268846511,0.0,0.0,0.3403261601924896,66.928466796875,43.0,2.19167709350586,-7850.94384765625,215.37950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,305.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1737784296274185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503576874732971,0.2503621876239776,-4.523397365119308e-06,0.0,0.0001763630134519,0.0,0.0,10.835186958312988,0.0,0.0,0.0,0.2973627150058746,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442200452089309,-1296.26953125,304.1631164550781,0.580628514289856,0.0888200774788856,0.0824579373002052,293.3829650878906,297.1499938964844,293.1499938964844,0.0135382413864135,-753.8145141601562,303.7882080078125,0.4632356464862823,0.050000000745058,0.0494484230875968,293.2169494628906,297.1499938964844,293.1499938964844,0.2211101204156875,-3357.053955078125,304.15789794921875,0.8693278431892395,0.3034909963607788,0.2136335670948028,293.2611389160156,297.1499938964844,293.1499938964844,0.2975350022315979,-5747.2451171875,304.1612854003906,0.9461421370506288,0.3844199478626251,0.3656424582004547,293.21954345703125,297.1499938964844,293.1499938964844,0.0135843669995665,-3580.931640625,303.79248046875,0.4632356464862823,0.050000000745058,0.2345620244741439,291.1727905273437,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043212890625,291.1731262207031,1.0,0.2700209617614746,0.9315342903137208,0.9315342903137208,1.0,1.0,-1.1350044012069702,0.4903400540351867,0.6446643471717834,0.2142744958400726,0.0,0.0,0.3370971083641052,60.768104553222656,31.0,4.043094158172607,-7765.86328125,200.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381408691406,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53515625,18000.0,0.0,0.0,0.1729092895984649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474389672279358,0.2474434822797775,-4.515968612395227e-06,0.0,0.0001754809491103,0.0,0.0,10.67914867401123,0.0,0.0,0.0,0.2967276275157928,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442200452089309,-1296.26953125,304.1631164550781,0.580628514289856,0.0888200774788856,0.0824579373002052,293.3829650878906,297.1499938964844,293.1499938964844,0.0135382413864135,-753.8145141601562,303.7882080078125,0.4632356464862823,0.050000000745058,0.0494484230875968,293.2169494628906,297.1499938964844,293.1499938964844,0.2211101204156875,-3357.053955078125,304.15789794921875,0.8693278431892395,0.3034909963607788,0.2136335670948028,293.2611389160156,297.1499938964844,293.1499938964844,0.2975350022315979,-5747.2451171875,304.1612854003906,0.9461421370506288,0.3844199478626251,0.3656424582004547,293.21954345703125,297.1499938964844,293.1499938964844,0.0135843669995665,-3580.931640625,303.79248046875,0.4632356464862823,0.050000000745058,0.2345620244741439,291.1727905273437,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043212890625,291.1731262207031,1.0,0.2700209617614746,0.9315342903137208,0.9315342903137208,1.0,1.0,-1.1350044012069702,0.4903400540351867,0.6446643471717834,0.2142744958400726,0.0,0.0,0.3370971083641052,60.768104553222656,31.0,4.043094158172607,-7765.86328125,200.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381408691406,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53515625,18000.0,0.0,0.0,0.1729092895984649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474389672279358,0.2474434822797775,-4.515968612395227e-06,0.0,0.0001754809491103,0.0,0.0,10.67914867401123,0.0,0.0,0.0,0.2967276275157928,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429392457008361,-1275.396484375,304.1630554199219,0.5852788090705872,0.0875242874026298,0.0811421796679496,293.389404296875,297.1499938964844,293.1499938964844,0.0133230695500969,-748.048095703125,303.73004150390625,0.4713464975357055,0.050000000745058,0.0493069216609001,293.21636962890625,297.1499938964844,293.1499938964844,0.2202684432268142,-3346.864013671875,304.1579895019531,0.87918621301651,0.3027584254741668,0.2130141258239746,293.2600402832031,297.1499938964844,293.1499938964844,0.2961894869804382,-5726.55322265625,304.16168212890625,0.957535982131958,0.3832270205020904,0.3643674552440643,293.2203063964844,297.1499938964844,293.1499938964844,0.013479795306921,-3566.22412109375,303.778564453125,0.4713464975357055,0.050000000745058,0.2338908016681671,291.1746520996094,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3075256347656,291.1750183105469,1.0,0.2648142576217651,0.9313985705375672,0.9313985705375672,1.0,1.0,-1.1301757097244265,0.4881429970264435,0.6420326828956604,0.2131375968456268,0.0,0.0,0.3352665305137634,57.1214485168457,31.0,4.658021926879883,-7722.140625,191.7465667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280090332031,305.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.056640625,18000.0,0.0,0.0,0.1724452972412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458002120256424,0.2458047270774841,-4.511918177740881e-06,0.0,0.0001750100636854,0.0,0.0,10.592181205749512,0.0,0.0,0.0,0.2963683307170868,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416759736835956,-1254.838623046875,304.1629638671875,0.5912449955940247,0.0862554609775543,0.0798462778329849,293.3960266113281,297.1499938964844,293.1499938964844,0.0131045244634151,-742.0532836914062,303.6705322265625,0.4793271422386169,0.050000000745058,0.0491546876728534,293.2157592773437,297.1499938964844,293.1499938964844,0.2194289565086364,-3336.696044921875,304.1580505371094,0.8910802006721497,0.3020385503768921,0.2123964726924896,293.2589111328125,297.1499938964844,293.1499938964844,0.2948521971702575,-5705.99853515625,304.1619873046875,0.9702292680740356,0.3820560276508331,0.3631035685539245,293.2209777832031,297.1499938964844,293.1499938964844,0.0133713874965906,-3550.78466796875,303.7647399902344,0.4793271422386169,0.050000000745058,0.233168676495552,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109436035156,291.1769104003906,1.0,0.2591393589973449,0.9312772154808044,0.9312772154808044,1.0,1.0,-1.1253124475479126,0.4859305322170257,0.6393818855285645,0.2119983434677124,0.0,0.0,0.3333078026771545,53.20296478271485,25.0,4.949814319610596,-7677.6171875,182.7186889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225769042969,305.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.90234375,18000.0,0.0,0.0,0.1719498634338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440406829118728,0.2440451979637146,-4.5074230001773685e-06,0.0,0.0001745072513585,0.0,0.0,10.498774528503418,0.0,0.0,0.0,0.2959937751293182,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391936190426349,-1214.4603271484375,304.16278076171875,0.6030831933021545,0.0836919769644737,0.0772969797253608,293.4100952148437,297.1499938964844,293.1499938964844,0.0126849096268415,-730.3262329101562,303.5459289550781,0.4935830533504486,0.050000000745058,0.0488838516175746,293.2145690917969,297.1499938964844,293.1499938964844,0.2178115546703338,-3317.11669921875,304.1580810546875,0.9166693687438964,0.3006117045879364,0.211201786994934,293.25665283203125,297.1499938964844,293.1499938964844,0.2922661006450653,-5666.3046875,304.16229248046875,0.992678999900818,0.3797559440135956,0.3606576025485992,293.22216796875,297.1499938964844,293.1499938964844,0.0131737329065799,-3522.5458984375,303.737060546875,0.4935830533504486,0.050000000745058,0.2318839579820633,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1800537109375,1.0,0.2488181591033935,0.9310344457626344,0.9310344457626344,1.0,1.0,-1.1160153150558472,0.4816955327987671,0.6343197822570801,0.2098472118377685,0.0,0.0,0.3291056752204895,46.22440719604492,25.0,4.323731899261475,-7588.65771484375,166.6388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,305.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.1708365231752395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402566522359848,0.2402611523866653,-4.497852387430612e-06,0.0,0.0001733773533487,0.0,0.0,10.29914665222168,0.0,0.0,0.0,0.2951831817626953,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391936190426349,-1214.4603271484375,304.16278076171875,0.6030831933021545,0.0836919769644737,0.0772969797253608,293.4100952148437,297.1499938964844,293.1499938964844,0.0126849096268415,-730.3262329101562,303.5459289550781,0.4935830533504486,0.050000000745058,0.0488838516175746,293.2145690917969,297.1499938964844,293.1499938964844,0.2178115546703338,-3317.11669921875,304.1580810546875,0.9166693687438964,0.3006117045879364,0.211201786994934,293.25665283203125,297.1499938964844,293.1499938964844,0.2922661006450653,-5666.3046875,304.16229248046875,0.992678999900818,0.3797559440135956,0.3606576025485992,293.22216796875,297.1499938964844,293.1499938964844,0.0131737329065799,-3522.5458984375,303.737060546875,0.4935830533504486,0.050000000745058,0.2318839579820633,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1800537109375,1.0,0.2488181591033935,0.9310344457626344,0.9310344457626344,1.0,1.0,-1.1160153150558472,0.4816955327987671,0.6343197822570801,0.2098472118377685,0.0,0.0,0.3291056752204895,46.22440719604492,25.0,4.323731899261475,-7588.65771484375,166.6388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,305.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.1708365231752395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402566522359848,0.2402611523866653,-4.497852387430612e-06,0.0,0.0001733773533487,0.0,0.0,10.29914665222168,0.0,0.0,0.0,0.2951831817626953,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367724597454071,-1174.8961181640625,304.1625671386719,0.6091741919517517,0.0811191871762275,0.0748224481940269,293.425048828125,297.1499938964844,293.1499938964844,0.0123089393600821,-719.6044311523438,303.4144592285156,0.503759503364563,0.050000000745058,0.0487182140350341,293.2135009765625,297.1499938964844,293.1499938964844,0.2162225395441055,-3297.798828125,304.1580505371094,0.9364746809005736,0.2991920411586761,0.2100909054279327,293.24957275390625,297.1499938964844,293.1499938964844,0.2818127274513244,-5500.0126953125,304.176513671875,0.9990000128746032,0.378455102443695,0.3498581051826477,293.2232666015625,297.1499938964844,293.1499938964844,0.01302186306566,-3500.778564453125,303.7092590332031,0.503759503364563,0.050000000745058,0.2310982346534729,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282775878906,291.18853759765625,1.0,0.240754023194313,0.930791676044464,0.930791676044464,1.0,1.0,-1.0976632833480835,0.4733553230762481,0.6243079304695129,0.2056281417608261,0.0,0.0,0.3240004777908325,41.79508590698242,25.0,15.84792709350586,-7473.8671875,153.08871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.484375,18000.0,0.0,0.0,0.1695141792297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360743284225464,0.2360788136720657,-4.487639216677053e-06,0.0,0.0001720353466225,0.0,0.0,10.080924987792969,0.0,0.0,0.0,0.2942934930324554,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367724597454071,-1174.8961181640625,304.1625671386719,0.6091741919517517,0.0811191871762275,0.0748224481940269,293.425048828125,297.1499938964844,293.1499938964844,0.0123089393600821,-719.6044311523438,303.4144592285156,0.503759503364563,0.050000000745058,0.0487182140350341,293.2135009765625,297.1499938964844,293.1499938964844,0.2162225395441055,-3297.798828125,304.1580505371094,0.9364746809005736,0.2991920411586761,0.2100909054279327,293.24957275390625,297.1499938964844,293.1499938964844,0.2818127274513244,-5500.0126953125,304.176513671875,0.9990000128746032,0.378455102443695,0.3498581051826477,293.2232666015625,297.1499938964844,293.1499938964844,0.01302186306566,-3500.778564453125,303.7092590332031,0.503759503364563,0.050000000745058,0.2310982346534729,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282775878906,291.18853759765625,1.0,0.240754023194313,0.930791676044464,0.930791676044464,1.0,1.0,-1.0976632833480835,0.4733553230762481,0.6243079304695129,0.2056281417608261,0.0,0.0,0.3240004777908325,41.79508590698242,25.0,15.84792709350586,-7473.8671875,153.08871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.484375,18000.0,0.0,0.0,0.1695141792297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360743284225464,0.2360788136720657,-4.487639216677053e-06,0.0,0.0001720353466225,0.0,0.0,10.080924987792969,0.0,0.0,0.0,0.2942934930324554,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343803390860557,-1135.25634765625,304.162353515625,0.6113959550857544,0.078577734529972,0.0724303722381591,293.4403991699219,297.1499938964844,293.1499938964844,0.011944524012506,-708.590087890625,303.2781066894531,0.5114059448242188,0.050000000745058,0.0486124418675899,293.2127380371094,297.1499938964844,293.1499938964844,0.2143719494342804,-3274.986328125,304.1584167480469,0.9498978853225708,0.2977392077445984,0.2090099453926086,293.2243957519531,297.1499938964844,293.1499938964844,0.2670713663101196,-5266.02294921875,304.19189453125,0.9990000128746032,0.3810063898563385,0.3352053463459015,293.22442626953125,297.1499938964844,293.1499938964844,0.0128790084272623,-3478.88720703125,303.6815795898437,0.5114059448242188,0.050000000745058,0.2305964976549148,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,293.341796875,291.211669921875,1.0,0.2340346276760101,0.9306240677833556,0.9306240677833556,1.0,1.0,-1.075126886367798,0.4630925357341766,0.612034261226654,0.2006102055311203,0.0,0.0,0.3143353164196014,38.83550262451172,25.0,24.259172439575195,-7300.68212890625,141.5520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1677649468183517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285278588533401,0.2285323292016983,-4.472257387533318e-06,0.0,0.0001702601002762,0.0,0.0,9.697707176208496,0.0,0.0,0.0,0.2927743196487427,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343803390860557,-1135.25634765625,304.162353515625,0.6113959550857544,0.078577734529972,0.0724303722381591,293.4403991699219,297.1499938964844,293.1499938964844,0.011944524012506,-708.590087890625,303.2781066894531,0.5114059448242188,0.050000000745058,0.0486124418675899,293.2127380371094,297.1499938964844,293.1499938964844,0.2143719494342804,-3274.986328125,304.1584167480469,0.9498978853225708,0.2977392077445984,0.2090099453926086,293.2243957519531,297.1499938964844,293.1499938964844,0.2670713663101196,-5266.02294921875,304.19189453125,0.9990000128746032,0.3810063898563385,0.3352053463459015,293.22442626953125,297.1499938964844,293.1499938964844,0.0128790084272623,-3478.88720703125,303.6815795898437,0.5114059448242188,0.050000000745058,0.2305964976549148,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,293.341796875,291.211669921875,1.0,0.2340346276760101,0.9306240677833556,0.9306240677833556,1.0,1.0,-1.075126886367798,0.4630925357341766,0.612034261226654,0.2006102055311203,0.0,0.0,0.3143353164196014,38.83550262451172,25.0,24.259172439575195,-7300.68212890625,141.5520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1677649468183517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285278588533401,0.2285323292016983,-4.472257387533318e-06,0.0,0.0001702601002762,0.0,0.0,9.697707176208496,0.0,0.0,0.0,0.2927743196487427,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321592465043067,-1098.0936279296875,304.16192626953125,0.6122799515724182,0.0761072933673858,0.0701119750738143,293.45574951171875,297.1499938964844,293.1499938964844,0.0116082355380058,-698.4334106445312,303.135986328125,0.5183122754096985,0.050000000745058,0.0485287085175514,293.212158203125,297.1499938964844,293.1499938964844,0.2127872556447982,-3255.654052734375,304.15826416015625,0.9606832265853882,0.2962713837623596,0.2079281210899353,293.19146728515625,297.1499938964844,293.1499938964844,0.2550135850906372,-5075.01416015625,304.1978454589844,0.9990000128746032,0.3857896327972412,0.3231341242790222,293.2253723144531,297.1499938964844,293.1499938964844,0.0127651365473866,-3462.517578125,303.653564453125,0.5183122754096985,0.050000000745058,0.2301993072032928,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,293.3676452636719,291.2205505371094,1.0,0.2284539490938186,0.9304564595222472,0.9304564595222472,1.0,1.0,-1.055978536605835,0.4543051123619079,0.601673424243927,0.1966020911931991,0.0,0.0,0.3042789399623871,36.48566436767578,43.0,14.840543746948242,-7123.88623046875,132.3646697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,305.8443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.80859375,18000.0,0.0,0.0,0.1653756350278854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199134975671768,0.2199179530143737,-4.451725544640794e-06,0.0,0.0001678352418821,0.0,0.0,9.260367393493652,0.0,0.0,0.0,0.2910091876983642,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321592465043067,-1098.0936279296875,304.16192626953125,0.6122799515724182,0.0761072933673858,0.0701119750738143,293.45574951171875,297.1499938964844,293.1499938964844,0.0116082355380058,-698.4334106445312,303.135986328125,0.5183122754096985,0.050000000745058,0.0485287085175514,293.212158203125,297.1499938964844,293.1499938964844,0.2127872556447982,-3255.654052734375,304.15826416015625,0.9606832265853882,0.2962713837623596,0.2079281210899353,293.19146728515625,297.1499938964844,293.1499938964844,0.2550135850906372,-5075.01416015625,304.1978454589844,0.9990000128746032,0.3857896327972412,0.3231341242790222,293.2253723144531,297.1499938964844,293.1499938964844,0.0127651365473866,-3462.517578125,303.653564453125,0.5183122754096985,0.050000000745058,0.2301993072032928,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,293.3676452636719,291.2205505371094,1.0,0.2284539490938186,0.9304564595222472,0.9304564595222472,1.0,1.0,-1.055978536605835,0.4543051123619079,0.601673424243927,0.1966020911931991,0.0,0.0,0.3042789399623871,36.48566436767578,43.0,14.840543746948242,-7123.88623046875,132.3646697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,305.8443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.80859375,18000.0,0.0,0.0,0.1653756350278854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199134975671768,0.2199179530143737,-4.451725544640794e-06,0.0,0.0001678352418821,0.0,0.0,9.260367393493652,0.0,0.0,0.0,0.2910091876983642,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311424564570188,-1080.892578125,304.16162109375,0.608511209487915,0.0748900026082992,0.0690198764204979,293.46337890625,297.1499938964844,293.1499938964844,0.011461729183793,-694.10546875,303.0628662109375,0.5179671049118042,0.050000000745058,0.0485326871275901,293.2119445800781,297.1499938964844,293.1499938964844,0.2121021747589111,-3247.366455078125,304.1579895019531,0.9592559337615968,0.2955227196216583,0.2074160873889923,293.17694091796875,297.1499938964844,293.1499938964844,0.2551229298114776,-5079.9677734375,304.18878173828125,0.9990000128746032,0.3881255984306335,0.32371386885643,293.22576904296875,297.1499938964844,293.1499938964844,0.0127331791445612,-3458.6259765625,303.6395263671875,0.5179671049118042,0.050000000745058,0.2302181869745254,291.2214050292969,291.1499938964844,272.875,271.10699462890625,284.56378173828125,293.3840637207031,291.220458984375,1.0,0.2289411723613739,0.9303726553916932,0.9303726553916932,1.0,1.0,-1.054768443107605,0.4537145793437958,0.6010538935661316,0.1964366883039474,0.0,0.0,0.2993289828300476,36.57355117797852,43.0,2.8319499492645264,-7058.31982421875,132.21881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302185058594,305.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.115234375,18000.0,0.0,0.0,0.1639496386051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156840860843658,0.2156885266304016,-4.441444161784602e-06,0.0,0.0001663880539126,0.0,0.0,9.047737121582031,0.0,0.0,0.0,0.290151298046112,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302227400243282,-1065.359619140625,304.1611633300781,0.6014378666877747,0.0736782252788543,0.0679638236761093,293.4709777832031,297.1499938964844,293.1499938964844,0.0113401804119348,-690.9056396484375,302.98736572265625,0.5147707462310791,0.050000000745058,0.0485704392194747,293.2118225097656,297.1499938964844,293.1499938964844,0.2116829454898834,-3242.57080078125,304.15728759765625,0.9526962637901306,0.2947618961334228,0.2069183439016342,293.1701354980469,297.1499938964844,293.1499938964844,0.2601341009140014,-5164.505859375,304.17254638671875,0.9990000128746032,0.3891310393810272,0.3291967213153839,293.2261962890625,297.1499938964844,293.1499938964844,0.012730848044157,-3460.652587890625,303.6247863769531,0.5147707462310791,0.050000000745058,0.2303972393274307,291.2103576660156,291.1499938964844,272.8933410644531,271.1163330078125,284.5773010253906,293.3960876464844,291.2060241699219,1.0,0.2312552779912948,0.9303469657897948,0.9303469657897948,1.0,1.0,-1.0597407817840576,0.4559252560138702,0.6038155555725098,0.1976527720689773,0.0,0.0,0.2963318526744842,37.59224319458008,61.0,-22.65222549438477,-7020.8583984375,135.31138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.681396484375,305.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.830078125,18000.0,0.0,0.0,0.1624253988265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122678011655807,0.2122722268104553,-4.431741672306089e-06,0.0,0.0001648411416681,0.0,0.0,8.874486923217773,0.0,0.0,0.0,0.2894506156444549,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0285024959594011,-1040.4783935546875,304.1602783203125,0.5797731280326843,0.0712704956531524,0.0659470930695533,293.48602294921875,297.1499938964844,293.1499938964844,0.0111480858176946,-686.8216552734375,302.82965087890625,0.5029950737953186,0.050000000745058,0.0487297773361206,293.21173095703125,297.1499938964844,293.1499938964844,0.2113810628652572,-3239.941650390625,304.1553649902344,0.9276968836784364,0.2932129800319671,0.2059643715620041,293.1859130859375,297.1499938964844,293.1499938964844,0.281655341386795,-5516.09765625,304.1288757324219,0.9990000128746032,0.3855077028274536,0.3514044284820556,293.227783203125,297.1499938964844,293.1499938964844,0.0127864908427,-3476.87451171875,303.5917053222656,0.5029950737953186,0.050000000745058,0.2311530858278274,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.58447265625,293.3974609375,291.1537170410156,1.0,0.2406804412603378,0.9302955865859984,0.9302955865859984,1.0,1.0,-1.0839219093322754,0.4668342769145965,0.6170876622200012,0.2032228261232376,0.0,0.0,0.2981190085411072,41.92930603027344,64.0,-62.46140670776367,-7076.40966796875,149.58572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518615722656,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.1594325602054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114452421665191,0.2114496678113937,-4.422231995704351e-06,0.0,0.0001618037786101,0.0,0.0,8.819193840026855,0.0,0.0,0.0,0.289161205291748,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0285024959594011,-1040.4783935546875,304.1602783203125,0.5797731280326843,0.0712704956531524,0.0659470930695533,293.48602294921875,297.1499938964844,293.1499938964844,0.0111480858176946,-686.8216552734375,302.82965087890625,0.5029950737953186,0.050000000745058,0.0487297773361206,293.21173095703125,297.1499938964844,293.1499938964844,0.2113810628652572,-3239.941650390625,304.1553649902344,0.9276968836784364,0.2932129800319671,0.2059643715620041,293.1859130859375,297.1499938964844,293.1499938964844,0.281655341386795,-5516.09765625,304.1288757324219,0.9990000128746032,0.3855077028274536,0.3514044284820556,293.227783203125,297.1499938964844,293.1499938964844,0.0127864908427,-3476.87451171875,303.5917053222656,0.5029950737953186,0.050000000745058,0.2311530858278274,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.58447265625,293.3974609375,291.1537170410156,1.0,0.2406804412603378,0.9302955865859984,0.9302955865859984,1.0,1.0,-1.0839219093322754,0.4668342769145965,0.6170876622200012,0.2032228261232376,0.0,0.0,0.2981190085411072,41.92930603027344,64.0,-62.46140670776367,-7076.40966796875,149.58572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518615722656,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.1594325602054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114452421665191,0.2114496678113937,-4.422231995704351e-06,0.0,0.0001618037786101,0.0,0.0,8.819193840026855,0.0,0.0,0.0,0.289161205291748,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270130224525928,-1010.497802734375,304.1592712402344,0.5550918579101562,0.0689411684870719,0.0640322566032409,293.50067138671875,297.1499938964844,293.1499938964844,0.0109617644920945,-682.5551147460938,302.6677551269531,0.4901330471038818,0.050000000745058,0.0489465370774269,293.2115783691406,297.1499938964844,293.1499938964844,0.2108980119228363,-3234.715576171875,304.1544494628906,0.9000115394592285,0.291680246591568,0.2050489634275436,293.2275695800781,297.1499938964844,293.1499938964844,0.2892386019229889,-5641.29052734375,304.1261901855469,0.9857912063598632,0.3761376440525055,0.3589028418064117,293.230712890625,297.1499938964844,293.1499938964844,0.0128433192148804,-3492.56298828125,303.5546264648437,0.4901330471038818,0.050000000745058,0.2321813106536865,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.3922424316406,291.1199951171875,1.0,0.2488559037446975,0.930244207382202,0.930244207382202,1.0,1.0,-1.0897560119628906,0.4693022966384887,0.6204537153244019,0.2050260454416275,0.0,0.0,0.3056391775608063,47.5031623840332,67.0,-31.96460151672364,-7179.22705078125,161.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351379394531,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.212890625,18000.0,0.0,0.0,0.1571943461894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171101719141006,0.2171145975589752,-4.429708951647626e-06,0.0,0.0001595322682987,0.0,0.0,9.08933162689209,0.0,0.0,0.0,0.2901681363582611,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270130224525928,-1010.497802734375,304.1592712402344,0.5550918579101562,0.0689411684870719,0.0640322566032409,293.50067138671875,297.1499938964844,293.1499938964844,0.0109617644920945,-682.5551147460938,302.6677551269531,0.4901330471038818,0.050000000745058,0.0489465370774269,293.2115783691406,297.1499938964844,293.1499938964844,0.2108980119228363,-3234.715576171875,304.1544494628906,0.9000115394592285,0.291680246591568,0.2050489634275436,293.2275695800781,297.1499938964844,293.1499938964844,0.2892386019229889,-5641.29052734375,304.1261901855469,0.9857912063598632,0.3761376440525055,0.3589028418064117,293.230712890625,297.1499938964844,293.1499938964844,0.0128433192148804,-3492.56298828125,303.5546264648437,0.4901330471038818,0.050000000745058,0.2321813106536865,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.3922424316406,291.1199951171875,1.0,0.2488559037446975,0.930244207382202,0.930244207382202,1.0,1.0,-1.0897560119628906,0.4693022966384887,0.6204537153244019,0.2050260454416275,0.0,0.0,0.3056391775608063,47.5031623840332,67.0,-31.96460151672364,-7179.22705078125,161.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351379394531,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.212890625,18000.0,0.0,0.0,0.1571943461894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171101719141006,0.2171145975589752,-4.429708951647626e-06,0.0,0.0001595322682987,0.0,0.0,9.08933162689209,0.0,0.0,0.0,0.2901681363582611,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253333766013383,-978.9617309570312,304.15899658203125,0.5329359173774719,0.066648744046688,0.0621850863099098,293.51531982421875,297.1499938964844,293.1499938964844,0.0107145281508564,-674.3688354492188,302.50897216796875,0.4784471094608307,0.050000000745058,0.0491721108555793,293.2117004394531,297.1499938964844,293.1499938964844,0.2091560065746307,-3212.796630859375,304.1558532714844,0.877595841884613,0.2900959551334381,0.2041291147470474,293.2459716796875,297.1499938964844,293.1499938964844,0.2839736044406891,-5546.447265625,304.142822265625,0.959180474281311,0.3703992366790771,0.3527478575706482,293.2343444824219,297.1499938964844,293.1499938964844,0.012816677801311,-3489.37451171875,303.5180053710937,0.4784471094608307,0.050000000745058,0.2332513332366943,291.1495666503906,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.4053955078125,291.15185546875,1.0,0.2556095719337463,0.9297886490821838,0.9297886490821838,1.0,1.0,-1.0818806886672974,0.4656530320644378,0.6162276864051819,0.2033924162387848,0.0,0.0,0.3037717342376709,53.118988037109375,70.0,18.858640670776367,-7145.48388671875,169.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6588134765625,305.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.1557629108428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177344709634781,0.2177389115095138,-4.437403731571976e-06,0.0,0.0001580795506015,0.0,0.0,9.13280200958252,0.0,0.0,0.0,0.2903867065906524,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253333766013383,-978.9617309570312,304.15899658203125,0.5329359173774719,0.066648744046688,0.0621850863099098,293.51531982421875,297.1499938964844,293.1499938964844,0.0107145281508564,-674.3688354492188,302.50897216796875,0.4784471094608307,0.050000000745058,0.0491721108555793,293.2117004394531,297.1499938964844,293.1499938964844,0.2091560065746307,-3212.796630859375,304.1558532714844,0.877595841884613,0.2900959551334381,0.2041291147470474,293.2459716796875,297.1499938964844,293.1499938964844,0.2839736044406891,-5546.447265625,304.142822265625,0.959180474281311,0.3703992366790771,0.3527478575706482,293.2343444824219,297.1499938964844,293.1499938964844,0.012816677801311,-3489.37451171875,303.5180053710937,0.4784471094608307,0.050000000745058,0.2332513332366943,291.1495666503906,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.4053955078125,291.15185546875,1.0,0.2556095719337463,0.9297886490821838,0.9297886490821838,1.0,1.0,-1.0818806886672974,0.4656530320644378,0.6162276864051819,0.2033924162387848,0.0,0.0,0.3037717342376709,53.118988037109375,70.0,18.858640670776367,-7145.48388671875,169.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6588134765625,305.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.1557629108428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177344709634781,0.2177389115095138,-4.437403731571976e-06,0.0,0.0001580795506015,0.0,0.0,9.13280200958252,0.0,0.0,0.0,0.2903867065906524,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.023787286132574,-949.4104614257812,304.1585693359375,0.5155192613601685,0.0644238218665123,0.0603539943695068,293.5299987792969,297.1499938964844,293.1499938964844,0.0104729942977428,-666.5396118164062,302.343017578125,0.4678691327571869,0.050000000745058,0.0493698865175247,293.2119445800781,297.1499938964844,293.1499938964844,0.2077337503433227,-3195.227783203125,304.15625,0.8605812191963196,0.2884843945503235,0.2031554579734802,293.2517395019531,297.1499938964844,293.1499938964844,0.2804940640926361,-5489.69921875,304.1508483886719,0.9367645978927612,0.3667895495891571,0.3491825759410858,293.2380065917969,297.1499938964844,293.1499938964844,0.012799578718841,-3489.6142578125,303.4790954589844,0.4678691327571869,0.050000000745058,0.2341894954442978,291.15985107421875,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.42352294921875,291.16064453125,1.0,0.2614117264747619,0.9293330907821656,0.9293330907821656,1.0,1.0,-1.075597882270813,0.4626741707324981,0.6129236221313477,0.2022672444581985,0.0,0.0,0.3016292750835418,58.05488967895508,73.0,14.034733772277832,-7071.5537109375,176.84674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840148925781,305.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.037109375,18000.0,0.0,0.0,0.1546290218830108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157732099294662,0.2157776355743408,-4.434175480128033e-06,0.0,0.0001569287996971,0.0,0.0,9.03756046295166,0.0,0.0,0.0,0.2900333404541015,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.023787286132574,-949.4104614257812,304.1585693359375,0.5155192613601685,0.0644238218665123,0.0603539943695068,293.5299987792969,297.1499938964844,293.1499938964844,0.0104729942977428,-666.5396118164062,302.343017578125,0.4678691327571869,0.050000000745058,0.0493698865175247,293.2119445800781,297.1499938964844,293.1499938964844,0.2077337503433227,-3195.227783203125,304.15625,0.8605812191963196,0.2884843945503235,0.2031554579734802,293.2517395019531,297.1499938964844,293.1499938964844,0.2804940640926361,-5489.69921875,304.1508483886719,0.9367645978927612,0.3667895495891571,0.3491825759410858,293.2380065917969,297.1499938964844,293.1499938964844,0.012799578718841,-3489.6142578125,303.4790954589844,0.4678691327571869,0.050000000745058,0.2341894954442978,291.15985107421875,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.42352294921875,291.16064453125,1.0,0.2614117264747619,0.9293330907821656,0.9293330907821656,1.0,1.0,-1.075597882270813,0.4626741707324981,0.6129236221313477,0.2022672444581985,0.0,0.0,0.3016292750835418,58.05488967895508,73.0,14.034733772277832,-7071.5537109375,176.84674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840148925781,305.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.037109375,18000.0,0.0,0.0,0.1546290218830108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157732099294662,0.2157776355743408,-4.434175480128033e-06,0.0,0.0001569287996971,0.0,0.0,9.03756046295166,0.0,0.0,0.0,0.2900333404541015,4.0,0.0,1.0
