time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230590905994176,-935.0952758789062,304.1583251953125,0.508211076259613,0.0633484944701194,0.0594618879258632,293.5372314453125,297.1499938964844,293.1499938964844,0.0103504573926329,-662.4546508789062,302.2582397460937,0.4625125527381897,0.050000000745058,0.049460656940937,293.2120361328125,297.1499938964844,293.1499938964844,0.2070340365171432,-3186.5986328125,304.1564025878906,0.8534958958625793,0.2876799404621124,0.2026621252298355,293.2526550292969,297.1499938964844,293.1499938964844,0.2791154384613037,-5467.48291015625,304.1531982421875,0.927072823047638,0.365319013595581,0.3478061556816101,293.2397766113281,297.1499938964844,293.1499938964844,0.0127880843356251,-3489.354248046875,303.45928955078125,0.4625125527381897,0.050000000745058,0.2346200495958328,291.1635437011719,291.1499938964844,273.0583190917969,271.20733642578125,284.67303466796875,293.43359375,291.1643371582031,1.0,0.264041543006897,0.9291053414344788,0.9291053414344788,1.0,1.0,-1.0729085206985474,0.4613904058933258,0.6115180850028992,0.2018070220947265,0.0,0.0,0.3003559708595276,60.322998046875,73.0,12.434748649597168,-7037.27099609375,180.19290161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,305.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90625,18000.0,0.0,0.0,0.1541347503662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214838907122612,0.2148433327674865,-4.432156856637448e-06,0.0,0.0001564271806273,0.0,0.0,8.99135684967041,0.0,0.0,0.0,0.2898466885089874,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223635323345661,-921.1559448242188,304.1580810546875,0.5016196966171265,0.062299832701683,0.0585893504321575,293.5444030761719,297.1499938964844,293.1499938964844,0.0102273058146238,-658.279296875,302.1723937988281,0.4574268460273742,0.050000000745058,0.0495472513139247,293.2121276855469,297.1499938964844,293.1499938964844,0.2063471972942352,-3178.141845703125,304.156494140625,0.8471116423606873,0.2868771851062774,0.2021668553352356,293.2529296875,297.1499938964844,293.1499938964844,0.2778642177581787,-5447.46875,304.1548767089844,0.9183254837989808,0.3639615476131439,0.3465638160705566,293.2414855957031,297.1499938964844,293.1499938964844,0.0127753410488367,-3488.967529296875,303.4393310546875,0.4574268460273742,0.050000000745058,0.2350308150053024,291.1665344238281,291.1499938964844,273.07666015625,271.2184143066406,284.6892395019531,293.4441833496094,291.1670227050781,1.0,0.2665216326713562,0.929011344909668,0.929011344909668,1.0,1.0,-1.0703725814819336,0.4601815342903137,0.6101909875869751,0.2013835310935974,0.0,0.0,0.2989492416381836,62.48735809326172,61.0,9.776963233947754,-7001.21044921875,183.37823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,305.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.400390625,18000.0,0.0,0.0,0.1536787152290344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213737815618515,0.2137422412633896,-4.42989539806149e-06,0.0,0.0001559643715154,0.0,0.0,8.937230110168457,0.0,0.0,0.0,0.289625734090805,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209731590002775,-892.4059448242188,304.15771484375,0.4956748187541961,0.0603197775781154,0.0567782223224639,293.55828857421875,297.1499938964844,293.1499938964844,0.0099364267662167,-647.6911010742188,301.9980773925781,0.4569632411003113,0.050000000745058,0.0495554730296134,293.212158203125,297.1499938964844,293.1499938964844,0.2048749476671219,-3159.997314453125,304.1567687988281,0.8451137542724609,0.2852948009967804,0.2010643929243087,293.2524108886719,297.1499938964844,293.1499938964844,0.2754444479942322,-5409.048828125,304.1572570800781,0.9151983857154846,0.3614596128463745,0.3441536426544189,293.2445983886719,297.1499938964844,293.1499938964844,0.0126823782920837,-3477.17724609375,303.3993835449219,0.4569632411003113,0.050000000745058,0.2350698411464691,291.17022705078125,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.46636962890625,291.17071533203125,1.0,0.2655482292175293,0.9288234114646912,0.9288234114646912,1.0,1.0,-1.064040184020996,0.4571872055530548,0.6068529486656189,0.2002735435962677,0.0,0.0,0.2960050404071808,62.624267578125,49.0,6.839508056640625,-6926.4130859375,181.7248687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1528323888778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114082425832748,0.2114126682281494,-4.424635790201137e-06,0.0,0.000155105444719,0.0,0.0,8.822137832641602,0.0,0.0,0.0,0.2891688346862793,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209731590002775,-892.4059448242188,304.15771484375,0.4956748187541961,0.0603197775781154,0.0567782223224639,293.55828857421875,297.1499938964844,293.1499938964844,0.0099364267662167,-647.6911010742188,301.9980773925781,0.4569632411003113,0.050000000745058,0.0495554730296134,293.212158203125,297.1499938964844,293.1499938964844,0.2048749476671219,-3159.997314453125,304.1567687988281,0.8451137542724609,0.2852948009967804,0.2010643929243087,293.2524108886719,297.1499938964844,293.1499938964844,0.2754444479942322,-5409.048828125,304.1572570800781,0.9151983857154846,0.3614596128463745,0.3441536426544189,293.2445983886719,297.1499938964844,293.1499938964844,0.0126823782920837,-3477.17724609375,303.3993835449219,0.4569632411003113,0.050000000745058,0.2350698411464691,291.17022705078125,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.46636962890625,291.17071533203125,1.0,0.2655482292175293,0.9288234114646912,0.9288234114646912,1.0,1.0,-1.064040184020996,0.4571872055530548,0.6068529486656189,0.2002735435962677,0.0,0.0,0.2960050404071808,62.624267578125,49.0,6.839508056640625,-6926.4130859375,181.7248687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1528323888778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114082425832748,0.2114126682281494,-4.424635790201137e-06,0.0,0.000155105444719,0.0,0.0,8.822137832641602,0.0,0.0,0.0,0.2891688346862793,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196726880967617,-864.2423095703125,304.1573181152344,0.4954737722873688,0.0585303306579589,0.0550067946314811,293.5712280273437,297.1499938964844,293.1499938964844,0.009615316055715,-635.204345703125,301.8217468261719,0.4644132256507873,0.050000000745058,0.0494293421506881,293.2118835449219,297.1499938964844,293.1499938964844,0.2033172696828842,-3140.757568359375,304.1571044921875,0.8518571257591248,0.2837775945663452,0.1999030262231826,293.2510070800781,297.1499938964844,293.1499938964844,0.2730400264263153,-5371.072265625,304.1588134765625,0.923611342906952,0.3591472208499908,0.3418125808238983,293.2470703125,297.1499938964844,293.1499938964844,0.0125349555164575,-3455.99462890625,303.3602294921875,0.4644132256507873,0.050000000745058,0.2344715148210525,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,293.4898986816406,291.1752014160156,1.0,0.2603959441184997,0.9286354184150696,0.9286354184150696,1.0,1.0,-1.0568410158157349,0.453803151845932,0.6030378341674805,0.1989684253931045,0.0,0.0,0.2924057245254516,59.348899841308594,37.0,6.275336265563965,-6846.21630859375,173.6903839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1520008146762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208656445145607,0.2086608558893203,-4.41870224676677e-06,0.0,0.0001542614918434,0.0,0.0,8.687320709228516,0.0,0.0,0.0,0.2886319458484649,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196726880967617,-864.2423095703125,304.1573181152344,0.4954737722873688,0.0585303306579589,0.0550067946314811,293.5712280273437,297.1499938964844,293.1499938964844,0.009615316055715,-635.204345703125,301.8217468261719,0.4644132256507873,0.050000000745058,0.0494293421506881,293.2118835449219,297.1499938964844,293.1499938964844,0.2033172696828842,-3140.757568359375,304.1571044921875,0.8518571257591248,0.2837775945663452,0.1999030262231826,293.2510070800781,297.1499938964844,293.1499938964844,0.2730400264263153,-5371.072265625,304.1588134765625,0.923611342906952,0.3591472208499908,0.3418125808238983,293.2470703125,297.1499938964844,293.1499938964844,0.0125349555164575,-3455.99462890625,303.3602294921875,0.4644132256507873,0.050000000745058,0.2344715148210525,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,293.4898986816406,291.1752014160156,1.0,0.2603959441184997,0.9286354184150696,0.9286354184150696,1.0,1.0,-1.0568410158157349,0.453803151845932,0.6030378341674805,0.1989684253931045,0.0,0.0,0.2924057245254516,59.348899841308594,37.0,6.275336265563965,-6846.21630859375,173.6903839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1520008146762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208656445145607,0.2086608558893203,-4.41870224676677e-06,0.0,0.0001542614918434,0.0,0.0,8.687320709228516,0.0,0.0,0.0,0.2886319458484649,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.018484191969037,-837.263427734375,304.1568603515625,0.500007152557373,0.0569071322679519,0.0533074140548706,293.5830078125,297.1499938964844,293.1499938964844,0.0092835333198308,-621.6236572265625,301.6442565917969,0.4762964844703674,0.050000000745058,0.0492139719426631,293.2113037109375,297.1499938964844,293.1499938964844,0.2017470151185989,-3121.35546875,304.1573486328125,0.8662540316581726,0.2823285758495331,0.1987235397100448,293.2491760253906,297.1499938964844,293.1499938964844,0.2706687450408935,-5333.7509765625,304.1598205566406,0.9417248368263244,0.3569606840610504,0.3395125865936279,293.2488708496094,297.1499938964844,293.1499938964844,0.0123561332002282,-3429.096435546875,303.3220520019531,0.4762964844703674,0.050000000745058,0.2334499061107635,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5140686035156,291.1791076660156,1.0,0.2521292269229889,0.9284573793411256,0.9284573793411256,1.0,1.0,-1.049140691757202,0.4502003490924835,0.5989403128623962,0.1975394040346145,0.0,0.0,0.2883079648017883,53.80807876586914,25.0,5.577086925506592,-6762.25341796875,161.56948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9921875,18000.0,0.0,0.0,0.1510970741510391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055053263902664,0.2055097371339798,-4.411853296915069e-06,0.0,0.0001533443137304,0.0,0.0,8.533626556396484,0.0,0.0,0.0,0.2880177199840545,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.018484191969037,-837.263427734375,304.1568603515625,0.500007152557373,0.0569071322679519,0.0533074140548706,293.5830078125,297.1499938964844,293.1499938964844,0.0092835333198308,-621.6236572265625,301.6442565917969,0.4762964844703674,0.050000000745058,0.0492139719426631,293.2113037109375,297.1499938964844,293.1499938964844,0.2017470151185989,-3121.35546875,304.1573486328125,0.8662540316581726,0.2823285758495331,0.1987235397100448,293.2491760253906,297.1499938964844,293.1499938964844,0.2706687450408935,-5333.7509765625,304.1598205566406,0.9417248368263244,0.3569606840610504,0.3395125865936279,293.2488708496094,297.1499938964844,293.1499938964844,0.0123561332002282,-3429.096435546875,303.3220520019531,0.4762964844703674,0.050000000745058,0.2334499061107635,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5140686035156,291.1791076660156,1.0,0.2521292269229889,0.9284573793411256,0.9284573793411256,1.0,1.0,-1.049140691757202,0.4502003490924835,0.5989403128623962,0.1975394040346145,0.0,0.0,0.2883079648017883,53.80807876586914,25.0,5.577086925506592,-6762.25341796875,161.56948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9921875,18000.0,0.0,0.0,0.1510970741510391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055053263902664,0.2055097371339798,-4.411853296915069e-06,0.0,0.0001533443137304,0.0,0.0,8.533626556396484,0.0,0.0,0.0,0.2880177199840545,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174006298184394,-811.4732055664062,304.1563720703125,0.5096978545188904,0.0554204434156417,0.0516808480024337,293.59375,297.1499938964844,293.1499938964844,0.0089499065652489,-607.3321533203125,301.4654235839844,0.4905255436897278,0.050000000745058,0.0489395558834075,293.2104797363281,297.1499938964844,293.1499938964844,0.2001855820417404,-3102.053466796875,304.1575012207031,0.889289915561676,0.2809403538703918,0.1975443363189697,293.2471008300781,297.1499938964844,293.1499938964844,0.2683319747447967,-5297.0400390625,304.1604309082031,0.9679310917854308,0.3548685908317566,0.3372486531734466,293.25006103515625,297.1499938964844,293.1499938964844,0.012159657664597,-3398.620361328125,303.284912109375,0.4905255436897278,0.050000000745058,0.2321481853723526,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.5383605957031,291.1825866699219,1.0,0.2414614856243133,0.9282793402671814,0.9282793402671814,1.0,1.0,-1.0411639213562012,0.4464848935604095,0.594679057598114,0.1960259974002838,0.0,0.0,0.2837691605091095,46.768821716308594,25.0,4.884935855865479,-6676.3212890625,146.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.1500552594661712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020461857318878,0.20205058157444,-4.4043140405847225e-06,0.0,0.0001522870006738,0.0,0.0,8.365832328796387,0.0,0.0,0.0,0.2873471081256866,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174006298184394,-811.4732055664062,304.1563720703125,0.5096978545188904,0.0554204434156417,0.0516808480024337,293.59375,297.1499938964844,293.1499938964844,0.0089499065652489,-607.3321533203125,301.4654235839844,0.4905255436897278,0.050000000745058,0.0489395558834075,293.2104797363281,297.1499938964844,293.1499938964844,0.2001855820417404,-3102.053466796875,304.1575012207031,0.889289915561676,0.2809403538703918,0.1975443363189697,293.2471008300781,297.1499938964844,293.1499938964844,0.2683319747447967,-5297.0400390625,304.1604309082031,0.9679310917854308,0.3548685908317566,0.3372486531734466,293.25006103515625,297.1499938964844,293.1499938964844,0.012159657664597,-3398.620361328125,303.284912109375,0.4905255436897278,0.050000000745058,0.2321481853723526,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.5383605957031,291.1825866699219,1.0,0.2414614856243133,0.9282793402671814,0.9282793402671814,1.0,1.0,-1.0411639213562012,0.4464848935604095,0.594679057598114,0.1960259974002838,0.0,0.0,0.2837691605091095,46.768821716308594,25.0,4.884935855865479,-6676.3212890625,146.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.1500552594661712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020461857318878,0.20205058157444,-4.4043140405847225e-06,0.0,0.0001522870006738,0.0,0.0,8.365832328796387,0.0,0.0,0.0,0.2873471081256866,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169192105531692,-799.61083984375,304.1560974121094,0.5142822861671448,0.0547155253589153,0.0509318709373474,293.5989685058594,297.1499938964844,293.1499938964844,0.0087939919903874,-600.5051879882812,301.3750305175781,0.496830403804779,0.050000000745058,0.0488282330334186,293.21002197265625,297.1499938964844,293.1499938964844,0.1994501203298568,-3092.9736328125,304.157470703125,0.9001705646514893,0.2802614867687225,0.1969871819019317,293.2460327148437,297.1499938964844,293.1499938964844,0.2672194540500641,-5279.6005859375,304.1605529785156,0.9787076711654664,0.3538479506969452,0.336170345544815,293.2504577636719,297.1499938964844,293.1499938964844,0.0120741818100214,-3385.38525390625,303.2666320800781,0.496830403804779,0.050000000745058,0.231620118021965,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.84576416015625,293.5505676269531,291.1839294433594,1.0,0.2372163832187652,0.928190290927887,0.928190290927887,1.0,1.0,-1.037534236907959,0.4447997510433197,0.5927343964576721,0.1953250765800476,0.0,0.0,0.281376838684082,43.90859603881836,25.0,4.014089107513428,-6633.9033203125,140.88230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,305.5030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.149468645453453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002263814210891,0.2002307772636413,-4.400340458232677e-06,0.0,0.0001516916672699,0.0,0.0,8.277947425842285,0.0,0.0,0.0,0.2869960963726043,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164708476513624,-788.328369140625,304.1557922363281,0.5182105302810669,0.0540225803852081,0.050216544419527,293.6041564941406,297.1499938964844,293.1499938964844,0.0086455950513482,-593.9332275390625,301.2836303710937,0.5025623440742493,0.050000000745058,0.0487365536391735,293.2096252441406,297.1499938964844,293.1499938964844,0.198749840259552,-3084.341064453125,304.1573791503906,0.9101366400718688,0.2795834839344024,0.1964472830295562,293.2449951171875,297.1499938964844,293.1499938964844,0.2661529779434204,-5262.9130859375,304.1605834960937,0.9874098896980286,0.3528352975845337,0.3351219892501831,293.2508239746094,297.1499938964844,293.1499938964844,0.0119982371106743,-3373.756591796875,303.2483825683594,0.5025623440742493,0.050000000745058,0.2311852127313614,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8626403808594,293.562255859375,291.1844177246094,1.0,0.2334759533405304,0.9281201362609864,0.9281201362609864,1.0,1.0,-1.0341371297836304,0.4432263672351837,0.590910792350769,0.1946628093719482,0.0,0.0,0.2790106534957886,41.5483283996582,25.0,2.447171211242676,-6592.66064453125,135.85556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270935058594,305.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83203125,18000.0,0.0,0.0,0.1488348096609115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198400393128395,0.1984047889709472,-4.39629457105184e-06,0.0,0.0001510484144091,0.0,0.0,8.189934730529785,0.0,0.0,0.0,0.2866443395614624,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156462006270885,-766.9431762695312,304.1552429199219,0.5243781805038452,0.0526666976511478,0.0488530322909355,293.6145935058594,297.1499938964844,293.1499938964844,0.0083645666018128,-581.2557373046875,301.0975341796875,0.5128545761108398,0.050000000745058,0.0485942512750625,293.2088623046875,297.1499938964844,293.1499938964844,0.197422906756401,-3068.005615234375,304.1571350097656,0.9285512566566468,0.2782257199287414,0.1953972280025482,293.2428283691406,297.1499938964844,293.1499938964844,0.2633430063724518,-5218.15380859375,304.16192626953125,0.9990000128746032,0.3508642613887787,0.3321911096572876,293.25152587890625,297.1499938964844,293.1499938964844,0.0118657164275646,-3353.824462890625,303.2114562988281,0.5128545761108398,0.050000000745058,0.2305102050304412,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5790710449219,291.1835327148437,1.0,0.2272642850875854,0.9279798269271852,0.9279798269271852,1.0,1.0,-1.0267795324325562,0.4398261606693268,0.586953341960907,0.1932170093059539,0.0,0.0,0.2745501101016998,37.86123275756836,25.0,-0.2200242727994918,-6514.47802734375,127.56016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515991210937,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.1474339663982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194951131939888,0.194955512881279,-4.388439720059978e-06,0.0,0.000149626735947,0.0,0.0,8.024062156677246,0.0,0.0,0.0,0.2859785258769989,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156462006270885,-766.9431762695312,304.1552429199219,0.5243781805038452,0.0526666976511478,0.0488530322909355,293.6145935058594,297.1499938964844,293.1499938964844,0.0083645666018128,-581.2557373046875,301.0975341796875,0.5128545761108398,0.050000000745058,0.0485942512750625,293.2088623046875,297.1499938964844,293.1499938964844,0.197422906756401,-3068.005615234375,304.1571350097656,0.9285512566566468,0.2782257199287414,0.1953972280025482,293.2428283691406,297.1499938964844,293.1499938964844,0.2633430063724518,-5218.15380859375,304.16192626953125,0.9990000128746032,0.3508642613887787,0.3321911096572876,293.25152587890625,297.1499938964844,293.1499938964844,0.0118657164275646,-3353.824462890625,303.2114562988281,0.5128545761108398,0.050000000745058,0.2305102050304412,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5790710449219,291.1835327148437,1.0,0.2272642850875854,0.9279798269271852,0.9279798269271852,1.0,1.0,-1.0267795324325562,0.4398261606693268,0.586953341960907,0.1932170093059539,0.0,0.0,0.2745501101016998,37.86123275756836,25.0,-0.2200242727994918,-6514.47802734375,127.56016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515991210937,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.1474339663982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194951131939888,0.194955512881279,-4.388439720059978e-06,0.0,0.000149626735947,0.0,0.0,8.024062156677246,0.0,0.0,0.0,0.2859785258769989,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148878498002886,-746.2678833007812,304.1547546386719,0.5262565612792969,0.0512805096805095,0.0475773364305496,293.6252136230469,297.1499938964844,293.1499938964844,0.0080979177728295,-568.647216796875,300.9099426269531,0.5195836424827576,0.050000000745058,0.0485145635902881,293.20819091796875,297.1499938964844,293.1499938964844,0.1959620714187622,-3049.7705078125,304.1571960449219,0.9394983649253844,0.2768730223178863,0.1943967044353485,293.2312316894531,297.1499938964844,293.1499938964844,0.2525445818901062,-5043.60400390625,304.17578125,0.9990000128746032,0.3508384525775909,0.3210206031799316,293.2522888183594,297.1499938964844,293.1499938964844,0.0117474971339106,-3335.177734375,303.1749572753906,0.5195836424827576,0.050000000745058,0.2301322072744369,291.193603515625,291.1499938964844,273.3333435058594,271.38946533203125,284.9243469238281,293.5892944335937,291.195556640625,1.0,0.2220932841300964,0.9278395771980286,0.9278395771980286,1.0,1.0,-1.0100561380386353,0.432133674621582,0.577922523021698,0.1898932009935379,0.0,0.0,0.2683165073394775,35.65315246582031,25.0,14.52420425415039,-6408.005859375,119.74055480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,305.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.96875,18000.0,0.0,0.0,0.1458322703838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909580081701278,0.1909623891115188,-4.380744030640926e-06,0.0,0.0001480012142565,0.0,0.0,7.835700511932373,0.0,0.0,0.0,0.2852285802364349,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148878498002886,-746.2678833007812,304.1547546386719,0.5262565612792969,0.0512805096805095,0.0475773364305496,293.6252136230469,297.1499938964844,293.1499938964844,0.0080979177728295,-568.647216796875,300.9099426269531,0.5195836424827576,0.050000000745058,0.0485145635902881,293.20819091796875,297.1499938964844,293.1499938964844,0.1959620714187622,-3049.7705078125,304.1571960449219,0.9394983649253844,0.2768730223178863,0.1943967044353485,293.2312316894531,297.1499938964844,293.1499938964844,0.2525445818901062,-5043.60400390625,304.17578125,0.9990000128746032,0.3508384525775909,0.3210206031799316,293.2522888183594,297.1499938964844,293.1499938964844,0.0117474971339106,-3335.177734375,303.1749572753906,0.5195836424827576,0.050000000745058,0.2301322072744369,291.193603515625,291.1499938964844,273.3333435058594,271.38946533203125,284.9243469238281,293.5892944335937,291.195556640625,1.0,0.2220932841300964,0.9278395771980286,0.9278395771980286,1.0,1.0,-1.0100561380386353,0.432133674621582,0.577922523021698,0.1898932009935379,0.0,0.0,0.2683165073394775,35.65315246582031,25.0,14.52420425415039,-6408.005859375,119.74055480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,305.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.96875,18000.0,0.0,0.0,0.1458322703838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909580081701278,0.1909623891115188,-4.380744030640926e-06,0.0,0.0001480012142565,0.0,0.0,7.835700511932373,0.0,0.0,0.0,0.2852285802364349,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139653477817773,-720.6541748046875,304.1401672363281,0.5256999135017395,0.050000000745058,0.0460628494620323,293.6361694335937,297.1499938964844,293.1499938964844,0.0078409174457192,-556.2186279296875,300.71710205078125,0.5254635214805603,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1946171075105667,-3033.0732421875,304.15704345703125,0.9482777714729308,0.2755292952060699,0.1934119760990142,293.2105407714844,297.1499938964844,293.1499938964844,0.2434036880731582,-4896.41796875,304.1822509765625,0.9990000128746032,0.3529651463031769,0.3116236925125122,293.25311279296875,297.1499938964844,293.1499938964844,0.011641776189208,-3319.04541015625,303.1378479003906,0.5254635214805603,0.050000000745058,0.2298350632190704,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.1996154785156,1.0,0.2177665680646896,0.9277666807174684,0.9277666807174684,1.0,1.0,-0.995344877243042,0.4253984093666076,0.5699464678764343,0.1869333982467651,0.0,0.0,0.2610583007335663,33.90062713623047,25.0,5.275149345397949,-6287.51416015625,113.36317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53375244140625,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05078125,18000.0,0.0,0.0,0.1439114362001419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855606287717819,0.1855650097131729,-4.369942871562671e-06,0.0,0.0001460518105886,0.0,0.0,7.582370281219482,0.0,0.0,0.0,0.2842367887496948,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139653477817773,-720.6541748046875,304.1401672363281,0.5256999135017395,0.050000000745058,0.0460628494620323,293.6361694335937,297.1499938964844,293.1499938964844,0.0078409174457192,-556.2186279296875,300.71710205078125,0.5254635214805603,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1946171075105667,-3033.0732421875,304.15704345703125,0.9482777714729308,0.2755292952060699,0.1934119760990142,293.2105407714844,297.1499938964844,293.1499938964844,0.2434036880731582,-4896.41796875,304.1822509765625,0.9990000128746032,0.3529651463031769,0.3116236925125122,293.25311279296875,297.1499938964844,293.1499938964844,0.011641776189208,-3319.04541015625,303.1378479003906,0.5254635214805603,0.050000000745058,0.2298350632190704,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.1996154785156,1.0,0.2177665680646896,0.9277666807174684,0.9277666807174684,1.0,1.0,-0.995344877243042,0.4253984093666076,0.5699464678764343,0.1869333982467651,0.0,0.0,0.2610583007335663,33.90062713623047,25.0,5.275149345397949,-6287.51416015625,113.36317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53375244140625,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05078125,18000.0,0.0,0.0,0.1439114362001419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855606287717819,0.1855650097131729,-4.369942871562671e-06,0.0,0.0001460518105886,0.0,0.0,7.582370281219482,0.0,0.0,0.0,0.2842367887496948,4.0,0.0,1.0
814380,293.2342529296875,297.1499938964844,293.1499938964844,0.0138148535043001,-717.0810546875,304.0958251953125,0.5308965444564819,0.050000000745058,0.0459607280790805,293.6473388671875,297.1499938964844,293.1499938964844,0.0075935977511107,-544.013671875,300.5177307128906,0.5308967232704163,0.050000000745058,0.0483989007771015,293.2089233398437,297.1499938964844,293.1499938964844,0.1932592242956161,-3016.25146484375,304.156982421875,0.9555319547653198,0.2738053202629089,0.1923068761825561,293.1872253417969,297.1499938964844,293.1499938964844,0.2355072498321533,-4769.49951171875,304.1845703125,0.9990000128746032,0.3561557531356811,0.3034431338310241,293.2538146972656,297.1499938964844,293.1499938964844,0.0115482984110713,-3305.5146484375,303.1000366210937,0.5308967232704163,0.050000000745058,0.2295835465192794,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.19732666015625,1.0,0.2141587436199188,0.927693784236908,0.927693784236908,1.0,1.0,-0.98371160030365,0.4201061129570007,0.5636054873466492,0.1845313608646392,0.0,0.0,0.2548173666000366,32.426513671875,43.0,-1.1614021062850952,-6189.1484375,108.28645324707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,305.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.994140625,18000.0,0.0,0.0,0.1416793912649154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810197383165359,0.1810241043567657,-4.359765171102481e-06,0.0,0.0001437865576008,0.0,0.0,7.369195461273193,0.0,0.0,0.0,0.2833825349807739,4.0,0.0,1.0
814440,293.2342529296875,297.1499938964844,293.1499938964844,0.0138148535043001,-717.0810546875,304.0958251953125,0.5308965444564819,0.050000000745058,0.0459607280790805,293.6473388671875,297.1499938964844,293.1499938964844,0.0075935977511107,-544.013671875,300.5177307128906,0.5308967232704163,0.050000000745058,0.0483989007771015,293.2089233398437,297.1499938964844,293.1499938964844,0.1932592242956161,-3016.25146484375,304.156982421875,0.9555319547653198,0.2738053202629089,0.1923068761825561,293.1872253417969,297.1499938964844,293.1499938964844,0.2355072498321533,-4769.49951171875,304.1845703125,0.9990000128746032,0.3561557531356811,0.3034431338310241,293.2538146972656,297.1499938964844,293.1499938964844,0.0115482984110713,-3305.5146484375,303.1000366210937,0.5308967232704163,0.050000000745058,0.2295835465192794,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.19732666015625,1.0,0.2141587436199188,0.927693784236908,0.927693784236908,1.0,1.0,-0.98371160030365,0.4201061129570007,0.5636054873466492,0.1845313608646392,0.0,0.0,0.2548173666000366,32.426513671875,43.0,-1.1614021062850952,-6189.1484375,108.28645324707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,305.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.994140625,18000.0,0.0,0.0,0.1416793912649154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810197383165359,0.1810241043567657,-4.359765171102481e-06,0.0,0.0001437865576008,0.0,0.0,7.369195461273193,0.0,0.0,0.0,0.2833825349807739,4.0,0.0,1.0
814500,293.2366027832031,297.1499938964844,293.1499938964844,0.013771528378129,-716.3020629882812,304.0744323730469,0.5292988419532776,0.050000000745058,0.0459751784801483,293.6530456542969,297.1499938964844,293.1499938964844,0.0074796490371227,-538.3482055664062,300.415771484375,0.5292988419532776,0.050000000745058,0.0484140776097774,293.210693359375,297.1499938964844,293.1499938964844,0.1923855245113372,-3005.378173828125,304.15728759765625,0.951513409614563,0.2727068066596985,0.1915609687566757,293.178466796875,297.1499938964844,293.1499938964844,0.2374382764101028,-4803.84375,304.1745910644531,0.9990000128746032,0.3574129939079284,0.3058032989501953,293.25421142578125,297.1499938964844,293.1499938964844,0.0115187922492623,-3302.02685546875,303.0807800292969,0.5292988419532776,0.050000000745058,0.2296555340290069,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.5592346191406,291.1932983398437,1.0,0.2155187577009201,0.9276573657989502,0.9276573657989502,1.0,1.0,-0.9857635498046876,0.4211120307445526,0.5646514892578125,0.1847586631774902,0.0,0.0,0.2520568072795868,32.82944869995117,43.0,-10.41189193725586,-6159.90869140625,109.41488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61981201171875,305.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.572265625,18000.0,0.0,0.0,0.1404872983694076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789555847644806,0.1789599359035492,-4.355186320026405e-06,0.0,0.0001425767550244,0.0,0.0,7.272922992706299,0.0,0.0,0.0,0.282998114824295,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137590691447258,-716.607177734375,304.0531311035156,0.524624228477478,0.050000000745058,0.0460193194448947,293.6588439941406,297.1499938964844,293.1499938964844,0.0073760044761002,-533.381103515625,300.3094482421875,0.524624228477478,0.050000000745058,0.0484605580568313,293.2115783691406,297.1499938964844,293.1499938964844,0.191786304116249,-2998.1630859375,304.15704345703125,0.9421330690383912,0.2717663943767547,0.1908922642469406,293.1777648925781,297.1499938964844,293.1499938964844,0.2440387159585952,-4914.90869140625,304.1580505371094,0.9990000128746032,0.357199102640152,0.312928706407547,293.2547302246094,297.1499938964844,293.1499938964844,0.0115103824064135,-3303.34130859375,303.0601806640625,0.524624228477478,0.050000000745058,0.2298760265111923,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699157714844,291.1772766113281,1.0,0.2186536639928817,0.9276357293128968,0.9276357293128968,1.0,1.0,-0.9938827753067015,0.4249054789543152,0.5689772963523865,0.1861651986837387,0.0,0.0,0.251156598329544,34.09233474731445,46.0,-31.12706184387207,-6153.8134765625,113.3581314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425476074219,305.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.966796875,18000.0,0.0,0.0,0.1392961889505386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775805801153183,0.1775849312543869,-4.351101779320743e-06,0.0,0.0001413679274264,0.0,0.0,7.207316875457764,0.0,0.0,0.0,0.2827327847480774,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137363551184535,-717.3765869140625,304.0104675292969,0.5172992944717407,0.050000000745058,0.046095386147499,293.6705322265625,297.1499938964844,293.1499938964844,0.0071711698547005,-523.4244384765625,300.0897216796875,0.5172992944717407,0.050000000745058,0.0485406592488288,293.2107849121094,297.1499938964844,293.1499938964844,0.1910256445407867,-2989.3447265625,304.1559753417969,0.9266223311424256,0.2703579366207123,0.189831405878067,293.1944580078125,297.1499938964844,293.1499938964844,0.2556980848312378,-5107.5361328125,304.1362609863281,0.9990000128746032,0.3531489670276642,0.3248437941074371,293.2563171386719,297.1499938964844,293.1499938964844,0.0114924572408199,-3306.37158203125,303.0163879394531,0.5172992944717407,0.050000000745058,0.2302559912204742,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119079589844,291.1435241699219,1.0,0.2233922779560089,0.9275924563407898,0.9275924563407898,1.0,1.0,-1.0075562000274658,0.4312915205955505,0.5762646794319153,0.1885634660720825,0.0,0.0,0.2543612122535705,36.26750183105469,49.0,-36.082637786865234,-6200.6669921875,120.21024322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545104980469,305.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.39453125,18000.0,0.0,0.0,0.1371642649173736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788601130247116,0.1788644641637802,-4.349522896518465e-06,0.0,0.0001392042904626,0.0,0.0,7.259639263153076,0.0,0.0,0.0,0.2828761637210846,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137363551184535,-717.3765869140625,304.0104675292969,0.5172992944717407,0.050000000745058,0.046095386147499,293.6705322265625,297.1499938964844,293.1499938964844,0.0071711698547005,-523.4244384765625,300.0897216796875,0.5172992944717407,0.050000000745058,0.0485406592488288,293.2107849121094,297.1499938964844,293.1499938964844,0.1910256445407867,-2989.3447265625,304.1559753417969,0.9266223311424256,0.2703579366207123,0.189831405878067,293.1944580078125,297.1499938964844,293.1499938964844,0.2556980848312378,-5107.5361328125,304.1362609863281,0.9990000128746032,0.3531489670276642,0.3248437941074371,293.2563171386719,297.1499938964844,293.1499938964844,0.0114924572408199,-3306.37158203125,303.0163879394531,0.5172992944717407,0.050000000745058,0.2302559912204742,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119079589844,291.1435241699219,1.0,0.2233922779560089,0.9275924563407898,0.9275924563407898,1.0,1.0,-1.0075562000274658,0.4312915205955505,0.5762646794319153,0.1885634660720825,0.0,0.0,0.2543612122535705,36.26750183105469,49.0,-36.082637786865234,-6200.6669921875,120.21024322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545104980469,305.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.39453125,18000.0,0.0,0.0,0.1371642649173736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788601130247116,0.1788644641637802,-4.349522896518465e-06,0.0,0.0001392042904626,0.0,0.0,7.259639263153076,0.0,0.0,0.0,0.2828761637210846,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.013714401051402,-717.63916015625,303.97314453125,0.5086866617202759,0.050000000745058,0.0461980253458023,293.6825256347656,297.1499938964844,293.1499938964844,0.0069629726931452,-512.5134887695312,299.87188720703125,0.5086866617202759,0.050000000745058,0.0486487448215484,293.20758056640625,297.1499938964844,293.1499938964844,0.1904997378587722,-2983.137451171875,304.1548767089844,0.9093396663665771,0.2694731652736664,0.1892869025468826,293.2220153808594,297.1499938964844,293.1499938964844,0.2607578933238983,-5191.00634765625,304.1337890625,0.9926151633262634,0.3464303612709045,0.330125093460083,293.2585144042969,297.1499938964844,293.1499938964844,0.0114585254341363,-3304.6318359375,302.9722595214844,0.5086866617202759,0.050000000745058,0.2307687103748321,291.13348388671875,291.1499938964844,273.51666259765625,271.5200500488281,285.0360107421875,293.6632080078125,291.1334533691406,1.0,0.2283204197883606,0.927549123764038,0.927549123764038,1.0,1.0,-1.0136232376098633,0.4341696798801422,0.5794535279273987,0.1895165741443634,0.0,0.0,0.2575555145740509,39.06798553466797,52.0,-14.269176483154297,-6236.66259765625,126.52928924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100769042969,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.451171875,18000.0,0.0,0.0,0.1356636583805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811486631631851,0.1811530143022537,-4.353350959718227e-06,0.0,0.0001376813743263,0.0,0.0,7.364218235015869,0.0,0.0,0.0,0.2832830846309662,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.013714401051402,-717.63916015625,303.97314453125,0.5086866617202759,0.050000000745058,0.0461980253458023,293.6825256347656,297.1499938964844,293.1499938964844,0.0069629726931452,-512.5134887695312,299.87188720703125,0.5086866617202759,0.050000000745058,0.0486487448215484,293.20758056640625,297.1499938964844,293.1499938964844,0.1904997378587722,-2983.137451171875,304.1548767089844,0.9093396663665771,0.2694731652736664,0.1892869025468826,293.2220153808594,297.1499938964844,293.1499938964844,0.2607578933238983,-5191.00634765625,304.1337890625,0.9926151633262634,0.3464303612709045,0.330125093460083,293.2585144042969,297.1499938964844,293.1499938964844,0.0114585254341363,-3304.6318359375,302.9722595214844,0.5086866617202759,0.050000000745058,0.2307687103748321,291.13348388671875,291.1499938964844,273.51666259765625,271.5200500488281,285.0360107421875,293.6632080078125,291.1334533691406,1.0,0.2283204197883606,0.927549123764038,0.927549123764038,1.0,1.0,-1.0136232376098633,0.4341696798801422,0.5794535279273987,0.1895165741443634,0.0,0.0,0.2575555145740509,39.06798553466797,52.0,-14.269176483154297,-6236.66259765625,126.52928924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100769042969,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.451171875,18000.0,0.0,0.0,0.1356636583805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811486631631851,0.1811530143022537,-4.353350959718227e-06,0.0,0.0001376813743263,0.0,0.0,7.364218235015869,0.0,0.0,0.0,0.2832830846309662,4.0,0.0,1.0
814860,293.2438659667969,297.1499938964844,293.1499938964844,0.0136759588494896,-716.8885498046875,303.94146728515625,0.4992679059505462,0.050000000745058,0.0463305190205574,293.69482421875,297.1499938964844,293.1499938964844,0.0067468378692865,-500.2939758300781,299.6585998535156,0.4992679059505462,0.050000000745058,0.0487882681190967,293.2069396972656,297.1499938964844,293.1499938964844,0.1892558187246322,-2967.30224609375,304.15533447265625,0.891143262386322,0.268145352602005,0.1885318756103515,293.2354736328125,297.1499938964844,293.1499938964844,0.2564668953418731,-5116.03369140625,304.1462097167969,0.9731549620628356,0.3418468832969665,0.3252783715724945,293.2610168457031,297.1499938964844,293.1499938964844,0.0114056225866079,-3297.052734375,302.9291687011719,0.4992679059505462,0.050000000745058,0.2314305454492569,291.15020751953125,291.1499938964844,273.5533447265625,271.5467834472656,285.0683898925781,293.6908569335937,291.1522521972656,1.0,0.2329339236021042,0.9272189140319824,0.9272189140319824,1.0,1.0,-1.0085134506225586,0.4319345355033874,0.5765788555145264,0.1881734430789947,0.0,0.0,0.2566125690937042,42.53608703613281,55.0,15.099894523620604,-6209.10400390625,131.18942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.1347194612026214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814844757318496,0.1814888268709182,-4.356429144536378e-06,0.0,0.0001367231307085,0.0,0.0,7.383733749389648,0.0,0.0,0.0,0.2833731472492218,4.0,0.0,1.0
814920,293.2438659667969,297.1499938964844,293.1499938964844,0.0136759588494896,-716.8885498046875,303.94146728515625,0.4992679059505462,0.050000000745058,0.0463305190205574,293.69482421875,297.1499938964844,293.1499938964844,0.0067468378692865,-500.2939758300781,299.6585998535156,0.4992679059505462,0.050000000745058,0.0487882681190967,293.2069396972656,297.1499938964844,293.1499938964844,0.1892558187246322,-2967.30224609375,304.15533447265625,0.891143262386322,0.268145352602005,0.1885318756103515,293.2354736328125,297.1499938964844,293.1499938964844,0.2564668953418731,-5116.03369140625,304.1462097167969,0.9731549620628356,0.3418468832969665,0.3252783715724945,293.2610168457031,297.1499938964844,293.1499938964844,0.0114056225866079,-3297.052734375,302.9291687011719,0.4992679059505462,0.050000000745058,0.2314305454492569,291.15020751953125,291.1499938964844,273.5533447265625,271.5467834472656,285.0683898925781,293.6908569335937,291.1522521972656,1.0,0.2329339236021042,0.9272189140319824,0.9272189140319824,1.0,1.0,-1.0085134506225586,0.4319345355033874,0.5765788555145264,0.1881734430789947,0.0,0.0,0.2566125690937042,42.53608703613281,55.0,15.099894523620604,-6209.10400390625,131.18942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.1347194612026214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814844757318496,0.1814888268709182,-4.356429144536378e-06,0.0,0.0001367231307085,0.0,0.0,7.383733749389648,0.0,0.0,0.0,0.2833731472492218,4.0,0.0,1.0
814980,293.2460021972656,297.1499938964844,293.1499938964844,0.0136299235746264,-716.222412109375,303.90301513671875,0.4915264546871185,0.050000000745058,0.0464569702744483,293.7074584960937,297.1499938964844,293.1499938964844,0.0065335147082805,-488.0674743652344,299.4375305175781,0.4915264546871185,0.050000000745058,0.0489214248955249,293.2071228027344,297.1499938964844,293.1499938964844,0.1879928857088089,-2951.383056640625,304.1556701660156,0.8756119012832642,0.2666674852371216,0.1876164823770523,293.23956298828125,297.1499938964844,293.1499938964844,0.2536149024963379,-5068.9365234375,304.152099609375,0.9549114108085632,0.3388422131538391,0.3223134279251098,293.2636413574219,297.1499938964844,293.1499938964844,0.0113578783348202,-3291.353271484375,302.8841857910156,0.4915264546871185,0.050000000745058,0.2320621758699417,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.1583557128906,1.0,0.2373881489038467,0.9268887639045716,0.9268887639045716,1.0,1.0,-1.0049253702163696,0.4304089546203613,0.5745163559913635,0.1871059387922287,0.0,0.0,0.2548445165157318,45.85984802246094,58.0,8.844762802124023,-6155.9697265625,135.9932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,305.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1340604722499847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801369935274124,0.180141344666481,-4.3545169319259e-06,0.0,0.0001360543392365,0.0,0.0,7.322609901428223,0.0,0.0,0.0,0.2831560671329498,4.0,0.0,1.0
