time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2460021972656,297.1499938964844,293.1499938964844,0.0136299235746264,-716.222412109375,303.90301513671875,0.4915264546871185,0.050000000745058,0.0464569702744483,293.7074584960937,297.1499938964844,293.1499938964844,0.0065335147082805,-488.0674743652344,299.4375305175781,0.4915264546871185,0.050000000745058,0.0489214248955249,293.2071228027344,297.1499938964844,293.1499938964844,0.1879928857088089,-2951.383056640625,304.1556701660156,0.8756119012832642,0.2666674852371216,0.1876164823770523,293.23956298828125,297.1499938964844,293.1499938964844,0.2536149024963379,-5068.9365234375,304.152099609375,0.9549114108085632,0.3388422131538391,0.3223134279251098,293.2636413574219,297.1499938964844,293.1499938964844,0.0113578783348202,-3291.353271484375,302.8841857910156,0.4915264546871185,0.050000000745058,0.2320621758699417,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.1583557128906,1.0,0.2373881489038467,0.9268887639045716,0.9268887639045716,1.0,1.0,-1.0049253702163696,0.4304089546203613,0.5745163559913635,0.1871059387922287,0.0,0.0,0.2548445165157318,45.85984802246094,58.0,8.844762802124023,-6155.9697265625,135.9932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,305.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1340604722499847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801369935274124,0.180141344666481,-4.3545169319259e-06,0.0,0.0001360543392365,0.0,0.0,7.322609901428223,0.0,0.0,0.0,0.2831560671329498,4.0,0.0,1.0
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136028574779629,-715.85302734375,303.8810729980469,0.4880175292491913,0.050000000745058,0.0465189628303051,293.7138061523437,297.1499938964844,293.1499938964844,0.0064278785139322,-481.9203186035156,299.3243408203125,0.4880175292491913,0.050000000745058,0.0489867068827152,293.2072448730469,297.1499938964844,293.1499938964844,0.187381774187088,-2943.712158203125,304.1557312011719,0.8685915470123291,0.2659168541431427,0.1871436834335327,293.2402038574219,297.1499938964844,293.1499938964844,0.2524888813495636,-5050.55859375,304.1537475585937,0.9461610317230223,0.337582379579544,0.3211320042610168,293.26495361328125,297.1499938964844,293.1499938964844,0.0113352201879024,-3288.919921875,302.861083984375,0.4880175292491913,0.050000000745058,0.2323718518018722,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395685166120529,0.9267236590385436,0.9267236590385436,1.0,1.0,-1.0034641027450562,0.4298026859760284,0.5736614465713501,0.1866291463375091,0.0,0.0,0.254114419221878,47.49247360229492,58.0,6.343501567840576,-6134.109375,138.4155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288635253906,305.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1338011473417282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796300411224365,0.1796343922615051,-4.353397798695369e-06,0.0,0.0001357911532977,0.0,0.0,7.298993110656738,0.0,0.0,0.0,0.2830625772476196,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135724153369665,-715.40966796875,303.8576965332031,0.4846433997154236,0.050000000745058,0.0465805083513259,293.7201538085937,297.1499938964844,293.1499938964844,0.0063223447650671,-475.693359375,299.2099304199219,0.4846433997154236,0.050000000745058,0.0490515194833278,293.2073974609375,297.1499938964844,293.1499938964844,0.1867715418338775,-2936.05322265625,304.1557922363281,0.8619939684867859,0.2651647627353668,0.1866682916879654,293.2403869628906,297.1499938964844,293.1499938964844,0.2514483034610748,-5033.67236328125,304.1549377441406,0.9376628994941713,0.336404025554657,0.3200505673885345,293.2662658691406,297.1499938964844,293.1499938964844,0.0113121923059225,-3286.438232421875,302.8377685546875,0.4846433997154236,0.050000000745058,0.2326792925596237,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.71923828125,291.1603088378906,1.0,0.2417200058698654,0.9266539812088012,0.9266539812088012,1.0,1.0,-1.0021162033081057,0.4292534589767456,0.5728626847267151,0.1861724704504013,0.0,0.0,0.2533423602581024,49.11445617675781,61.0,4.362015247344971,-6112.77880859375,140.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,305.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.1335845589637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791082769632339,0.1791126281023025,-4.3523450585780665e-06,0.0,0.0001355713466182,0.0,0.0,7.274868965148926,0.0,0.0,0.0,0.2829656600952148,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.0135052064433693,-714.4017333984375,303.8075866699219,0.4780468046665191,0.050000000745058,0.0467028804123401,293.7328491210937,297.1499938964844,293.1499938964844,0.0061121168546378,-463.0445861816406,298.9774169921875,0.4780468046665191,0.050000000745058,0.0491803810000419,293.2076416015625,297.1499938964844,293.1499938964844,0.1855719089508056,-2921.010009765625,304.1558532714844,0.849898099899292,0.2636606991291046,0.1857160925865173,293.24005126953125,297.1499938964844,293.1499938964844,0.2495196759700775,-5002.58056640625,304.156494140625,0.92160826921463,0.3341780006885528,0.3180452585220337,293.26885986328125,297.1499938964844,293.1499938964844,0.0112658524885773,-3281.534912109375,302.7903137207031,0.4780468046665191,0.050000000745058,0.2332905530929565,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.73193359375,291.1605834960937,1.0,0.2459428310394287,0.9265146851539612,0.9265146851539612,1.0,1.0,-0.9996015429496764,0.4282442331314087,0.5713573098182678,0.1852819323539734,0.0,0.0,0.2518770098686218,52.34088897705078,49.0,1.248376488685608,-6072.5146484375,145.68907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1332484483718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780767291784286,0.1780810803174972,-4.350204562797444e-06,0.0,0.0001352302351733,0.0,0.0,7.227142333984375,0.0,0.0,0.0,0.2827766835689544,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.0135052064433693,-714.4017333984375,303.8075866699219,0.4780468046665191,0.050000000745058,0.0467028804123401,293.7328491210937,297.1499938964844,293.1499938964844,0.0061121168546378,-463.0445861816406,298.9774169921875,0.4780468046665191,0.050000000745058,0.0491803810000419,293.2076416015625,297.1499938964844,293.1499938964844,0.1855719089508056,-2921.010009765625,304.1558532714844,0.849898099899292,0.2636606991291046,0.1857160925865173,293.24005126953125,297.1499938964844,293.1499938964844,0.2495196759700775,-5002.58056640625,304.156494140625,0.92160826921463,0.3341780006885528,0.3180452585220337,293.26885986328125,297.1499938964844,293.1499938964844,0.0112658524885773,-3281.534912109375,302.7903137207031,0.4780468046665191,0.050000000745058,0.2332905530929565,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.73193359375,291.1605834960937,1.0,0.2459428310394287,0.9265146851539612,0.9265146851539612,1.0,1.0,-0.9996015429496764,0.4282442331314087,0.5713573098182678,0.1852819323539734,0.0,0.0,0.2518770098686218,52.34088897705078,49.0,1.248376488685608,-6072.5146484375,145.68907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1332484483718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780767291784286,0.1780810803174972,-4.350204562797444e-06,0.0,0.0001352302351733,0.0,0.0,7.227142333984375,0.0,0.0,0.0,0.2827766835689544,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133630549535155,-711.0927734375,303.7547302246094,0.4789299666881561,0.050000000745058,0.0466865636408329,293.7453918457031,297.1499938964844,293.1499938964844,0.0058826846070587,-448.732177734375,298.7411804199219,0.4789299666881561,0.050000000745058,0.0491631999611854,293.20770263671875,297.1499938964844,293.1499938964844,0.1842483729124069,-2904.34423828125,304.1561279296875,0.8496973514556885,0.2621839344501495,0.1846669465303421,293.2392272949219,297.1499938964844,293.1499938964844,0.2475361973047256,-4970.6826171875,304.1576232910156,0.9210811853408812,0.3320667445659637,0.3160140216350555,293.2713317871094,297.1499938964844,293.1499938964844,0.0111669972538948,-3266.592041015625,302.742431640625,0.4789299666881561,0.050000000745058,0.2332090437412262,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444763183594,291.1618347167969,1.0,0.2443849295377731,0.9263753890991212,0.9263753890991212,1.0,1.0,-0.9957669377326964,0.4266358911991119,0.569131076335907,0.1841181814670562,0.0,0.0,0.25031778216362,51.85464477539063,37.0,2.3580522537231445,-6032.38427734375,143.87411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25390625,18000.0,0.0,0.0,0.1330010592937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770696938037872,0.1770740449428558,-4.348315087554511e-06,0.0,0.0001349791709799,0.0,0.0,7.180948734283447,0.0,0.0,0.0,0.2825798392295837,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133630549535155,-711.0927734375,303.7547302246094,0.4789299666881561,0.050000000745058,0.0466865636408329,293.7453918457031,297.1499938964844,293.1499938964844,0.0058826846070587,-448.732177734375,298.7411804199219,0.4789299666881561,0.050000000745058,0.0491631999611854,293.20770263671875,297.1499938964844,293.1499938964844,0.1842483729124069,-2904.34423828125,304.1561279296875,0.8496973514556885,0.2621839344501495,0.1846669465303421,293.2392272949219,297.1499938964844,293.1499938964844,0.2475361973047256,-4970.6826171875,304.1576232910156,0.9210811853408812,0.3320667445659637,0.3160140216350555,293.2713317871094,297.1499938964844,293.1499938964844,0.0111669972538948,-3266.592041015625,302.742431640625,0.4789299666881561,0.050000000745058,0.2332090437412262,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444763183594,291.1618347167969,1.0,0.2443849295377731,0.9263753890991212,0.9263753890991212,1.0,1.0,-0.9957669377326964,0.4266358911991119,0.569131076335907,0.1841181814670562,0.0,0.0,0.25031778216362,51.85464477539063,37.0,2.3580522537231445,-6032.38427734375,143.87411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25390625,18000.0,0.0,0.0,0.1330010592937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770696938037872,0.1770740449428558,-4.348315087554511e-06,0.0,0.0001349791709799,0.0,0.0,7.180948734283447,0.0,0.0,0.0,0.2825798392295837,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131716094911098,-706.0790405273438,303.70330810546875,0.485885351896286,0.050000000745058,0.0465577542781829,293.75762939453125,297.1499938964844,293.1499938964844,0.0056405263021588,-433.1007080078125,298.5025634765625,0.485885351896286,0.050000000745058,0.0490275584161281,293.20831298828125,297.1499938964844,293.1499938964844,0.1827502250671386,-2885.387451171875,304.1565856933594,0.8592554330825806,0.2606023848056793,0.1835037171840667,293.23797607421875,297.1499938964844,293.1499938964844,0.245469331741333,-4937.44287109375,304.15850830078125,0.9334129095077516,0.3300564885139465,0.3139628767967224,293.2735290527344,297.1499938964844,293.1499938964844,0.0110264737159013,-3243.2255859375,302.6948547363281,0.485885351896286,0.050000000745058,0.232565626502037,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7567443847656,291.1654052734375,1.0,0.2387509793043136,0.9262295365333556,0.9262295365333556,1.0,1.0,-0.9908196926116944,0.4245266318321228,0.5662930607795715,0.1827161163091659,0.0,0.0,0.2481066733598709,48.356536865234375,25.0,4.444159984588623,-5985.921875,136.71031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21875,18000.0,0.0,0.0,0.1327743083238601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756834089756012,0.1756877452135086,-4.34571393270744e-06,0.0,0.0001347490469925,0.0,0.0,7.1174821853637695,0.0,0.0,0.0,0.2823452055454254,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131716094911098,-706.0790405273438,303.70330810546875,0.485885351896286,0.050000000745058,0.0465577542781829,293.75762939453125,297.1499938964844,293.1499938964844,0.0056405263021588,-433.1007080078125,298.5025634765625,0.485885351896286,0.050000000745058,0.0490275584161281,293.20831298828125,297.1499938964844,293.1499938964844,0.1827502250671386,-2885.387451171875,304.1565856933594,0.8592554330825806,0.2606023848056793,0.1835037171840667,293.23797607421875,297.1499938964844,293.1499938964844,0.245469331741333,-4937.44287109375,304.15850830078125,0.9334129095077516,0.3300564885139465,0.3139628767967224,293.2735290527344,297.1499938964844,293.1499938964844,0.0110264737159013,-3243.2255859375,302.6948547363281,0.485885351896286,0.050000000745058,0.232565626502037,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7567443847656,291.1654052734375,1.0,0.2387509793043136,0.9262295365333556,0.9262295365333556,1.0,1.0,-0.9908196926116944,0.4245266318321228,0.5662930607795715,0.1827161163091659,0.0,0.0,0.2481066733598709,48.356536865234375,25.0,4.444159984588623,-5985.921875,136.71031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21875,18000.0,0.0,0.0,0.1327743083238601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756834089756012,0.1756877452135086,-4.34571393270744e-06,0.0,0.0001347490469925,0.0,0.0,7.1174821853637695,0.0,0.0,0.0,0.2823452055454254,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130011076107621,-701.3729858398438,303.6651916503906,0.4949443936347961,0.050000000745058,0.046399351209402,293.76715087890625,297.1499938964844,293.1499938964844,0.0054427380673587,-419.9941101074219,298.3096923828125,0.4949443936347961,0.050000000745058,0.0488607510924339,293.2093505859375,297.1499938964844,293.1499938964844,0.1813682317733764,-2867.847412109375,304.1571655273437,0.873458206653595,0.2592126131057739,0.1824262887239456,293.2367858886719,297.1499938964844,293.1499938964844,0.2438011616468429,-4910.6279296875,304.1590576171875,0.9512029886245728,0.3285095691680908,0.3123241364955902,293.2749938964844,297.1499938964844,293.1499938964844,0.010895911604166,-3220.672119140625,302.65704345703125,0.4949443936347961,0.050000000745058,0.2317743748426437,291.1682434082031,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662658691406,291.16876220703125,1.0,0.2319496423006057,0.9261128902435304,0.9261128902435304,1.0,1.0,-0.9862198233604432,0.4225512742996216,0.5636685490608215,0.1814574152231216,0.0,0.0,0.2459008693695068,44.07492446899414,25.0,5.460355758666992,-5944.59033203125,128.38316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.564453125,18000.0,0.0,0.0,0.1325525194406509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742856651544571,0.1742900162935257,-4.343191449152073e-06,0.0,0.0001345239579677,0.0,0.0,7.053791046142578,0.0,0.0,0.0,0.2820974588394165,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129567449912428,-700.1224975585938,303.6559143066406,0.4977688491344452,0.050000000745058,0.0463539101183414,293.7695007324219,297.1499938964844,293.1499938964844,0.0053930757567286,-416.6581726074219,298.2611999511719,0.4977688491344452,0.050000000745058,0.0488128997385501,293.2096252441406,297.1499938964844,293.1499938964844,0.1810108721256256,-2863.30908203125,304.15728759765625,0.8780394792556763,0.2588626146316528,0.1821477115154266,293.2364807128906,297.1499938964844,293.1499938964844,0.2433839589357376,-4903.92236328125,304.1591491699219,0.956607222557068,0.3281303644180298,0.3119156658649444,293.2753295898437,297.1499938964844,293.1499938964844,0.0108615476638078,-3214.6416015625,302.64764404296875,0.4977688491344452,0.050000000745058,0.2315473854541778,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.76861572265625,291.16961669921875,1.0,0.2299809604883194,0.9260837435722352,0.9260837435722352,1.0,1.0,-0.9850108027458192,0.4220312237739563,0.5629795789718628,0.1811299175024032,0.0,0.0,0.2452879846096038,42.84817123413086,25.0,5.611231803894043,-5933.76171875,126.03689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,305.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.1324865072965622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738967001438141,0.1739010363817215,-4.342483407526743e-06,0.0,0.0001344569755019,0.0,0.0,7.036082267761231,0.0,0.0,0.0,0.2820284962654114,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128608960658311,-697.4558715820312,303.633056640625,0.5034287571907043,0.050000000745058,0.0462693162262439,293.7752990722656,297.1499938964844,293.1499938964844,0.0052735693752765,-408.573486328125,298.1393737792969,0.5034287571907043,0.050000000745058,0.048723816871643,293.2102355957031,297.1499938964844,293.1499938964844,0.1801428645849228,-2852.29443359375,304.15753173828125,0.8869237303733826,0.2579847574234009,0.1814717501401901,293.2356872558594,297.1499938964844,293.1499938964844,0.2423805594444275,-4887.81787109375,304.1593017578125,0.9665984511375428,0.3271907866001129,0.3109358847141266,293.276123046875,297.1499938964844,293.1499938964844,0.0107865463942289,-3201.61767578125,302.6241149902344,0.5034287571907043,0.050000000745058,0.2311248034238815,291.1711730957031,291.1499938964844,273.7916564941406,271.7245788574219,285.21484375,293.7744140625,291.1716003417969,1.0,0.226481094956398,0.92601078748703,0.92601078748703,1.0,1.0,-0.982307493686676,0.4208785891532898,0.5614289045333862,0.1803712546825409,0.0,0.0,0.2436683177947998,40.55815887451172,25.0,5.347104072570801,-5906.775390625,121.56777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,305.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1322980672121048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728597730398178,0.1728641092777252,-4.340578470873879e-06,0.0,0.0001342657196801,0.0,0.0,6.9888997077941895,0.0,0.0,0.0,0.2818445265293121,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127742495387792,-695.0674438476562,303.61041259765625,0.5085776448249817,0.050000000745058,0.0461996309459209,293.781005859375,297.1499938964844,293.1499938964844,0.0051572932861745,-400.6283264160156,298.0165405273437,0.5085776448249817,0.050000000745058,0.0486504361033439,293.2108459472656,297.1499938964844,293.1499938964844,0.1792954802513122,-2841.5517578125,304.15771484375,0.8947027921676636,0.2571021616458893,0.1808045208454132,293.23492431640625,297.1499938964844,293.1499938964844,0.2414143979549408,-4872.33447265625,304.15936279296875,0.9747767448425292,0.3262584805488586,0.3099812865257263,293.2768859863281,297.1499938964844,293.1499938964844,0.0107179787009954,-3189.807861328125,302.6004638671875,0.5085776448249817,0.050000000745058,0.2307767271995544,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801513671875,291.1728515625,1.0,0.2233835905790329,0.925958216190338,0.925958216190338,1.0,1.0,-0.9797713160514832,0.419803261756897,0.5599679946899414,0.1796471923589706,0.0,0.0,0.242013469338417,38.667747497558594,25.0,4.200769424438477,-5879.93798828125,117.8263931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.015625,18000.0,0.0,0.0,0.1320715248584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717690080404281,0.1717733442783355,-4.338467533671064e-06,0.0,0.0001340358139714,0.0,0.0,6.939184188842773,0.0,0.0,0.0,0.2816542685031891,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126184690743684,-690.8139038085938,303.5654296875,0.5179819464683533,0.050000000745058,0.0460880734026432,293.7922058105469,297.1499938964844,293.1499938964844,0.004931254312396,-384.9487915039063,297.7677917480469,0.5179819464683533,0.050000000745058,0.0485329627990722,293.2120056152344,297.1499938964844,293.1499938964844,0.177637979388237,-2820.54833984375,304.15789794921875,0.9082460999488832,0.2553237378597259,0.1794823706150055,293.2334289550781,297.1499938964844,293.1499938964844,0.2395559251308441,-4842.58056640625,304.1593322753906,0.9875848293304444,0.3244091868400574,0.3081179857254028,293.2782897949219,297.1499938964844,293.1499938964844,0.0105930473655462,-3168.4609375,302.55279541015625,0.5179819464683533,0.050000000745058,0.2302194833755493,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.7913513183594,291.1740417480469,1.0,0.2182293832302093,0.9258529543876648,0.9258529543876648,1.0,1.0,-0.9750040769577026,0.4177939295768738,0.5572101473808289,0.1782591491937637,0.0,0.0,0.2387211173772812,35.63190841674805,25.0,2.125420331954956,-5829.029296875,111.70217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1314950585365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695984154939651,0.1696027517318725,-4.3342170101823285e-06,0.0,0.0001334507687715,0.0,0.0,6.840436935424805,0.0,0.0,0.0,0.2812618613243103,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126184690743684,-690.8139038085938,303.5654296875,0.5179819464683533,0.050000000745058,0.0460880734026432,293.7922058105469,297.1499938964844,293.1499938964844,0.004931254312396,-384.9487915039063,297.7677917480469,0.5179819464683533,0.050000000745058,0.0485329627990722,293.2120056152344,297.1499938964844,293.1499938964844,0.177637979388237,-2820.54833984375,304.15789794921875,0.9082460999488832,0.2553237378597259,0.1794823706150055,293.2334289550781,297.1499938964844,293.1499938964844,0.2395559251308441,-4842.58056640625,304.1593322753906,0.9875848293304444,0.3244091868400574,0.3081179857254028,293.2782897949219,297.1499938964844,293.1499938964844,0.0105930473655462,-3168.4609375,302.55279541015625,0.5179819464683533,0.050000000745058,0.2302194833755493,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.7913513183594,291.1740417480469,1.0,0.2182293832302093,0.9258529543876648,0.9258529543876648,1.0,1.0,-0.9750040769577026,0.4177939295768738,0.5572101473808289,0.1782591491937637,0.0,0.0,0.2387211173772812,35.63190841674805,25.0,2.125420331954956,-5829.029296875,111.70217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1314950585365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695984154939651,0.1696027517318725,-4.3342170101823285e-06,0.0,0.0001334507687715,0.0,0.0,6.840436935424805,0.0,0.0,0.0,0.2812618613243103,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124791814014315,-687.038818359375,303.52056884765625,0.5261313915252686,0.050000000745058,0.0460048727691173,293.8033142089844,297.1499938964844,293.1499938964844,0.0047108200378715,-369.3467712402344,297.5151062011719,0.5261313915252686,0.050000000745058,0.0484453476965427,293.213134765625,297.1499938964844,293.1499938964844,0.1760028898715973,-2799.811767578125,304.1579895019531,0.9199669361114502,0.2535252571105957,0.1781688779592514,293.2320556640625,297.1499938964844,293.1499938964844,0.2377566546201706,-4813.77001953125,304.15924072265625,0.9966862797737122,0.3225762248039245,0.3063007593154907,293.2796630859375,297.1499938964844,293.1499938964844,0.0104795526713132,-3149.16357421875,302.504638671875,0.5261313915252686,0.050000000745058,0.2298038750886917,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8024597167969,291.174560546875,1.0,0.2141775041818618,0.9257477521896362,0.9257477521896362,1.0,1.0,-0.9705411195755004,0.4159245789051056,0.5546165108680725,0.1769336760044098,0.0,0.0,0.2354037463665008,33.355751037597656,25.0,0.9459529519081116,-5780.7763671875,106.95487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23046875,18000.0,0.0,0.0,0.1307542026042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16744264960289,0.1674469858407974,-4.329945113568101e-06,0.0,0.0001326988858636,0.0,0.0,6.742630481719971,0.0,0.0,0.0,0.2808765470981598,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124791814014315,-687.038818359375,303.52056884765625,0.5261313915252686,0.050000000745058,0.0460048727691173,293.8033142089844,297.1499938964844,293.1499938964844,0.0047108200378715,-369.3467712402344,297.5151062011719,0.5261313915252686,0.050000000745058,0.0484453476965427,293.213134765625,297.1499938964844,293.1499938964844,0.1760028898715973,-2799.811767578125,304.1579895019531,0.9199669361114502,0.2535252571105957,0.1781688779592514,293.2320556640625,297.1499938964844,293.1499938964844,0.2377566546201706,-4813.77001953125,304.15924072265625,0.9966862797737122,0.3225762248039245,0.3063007593154907,293.2796630859375,297.1499938964844,293.1499938964844,0.0104795526713132,-3149.16357421875,302.504638671875,0.5261313915252686,0.050000000745058,0.2298038750886917,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8024597167969,291.174560546875,1.0,0.2141775041818618,0.9257477521896362,0.9257477521896362,1.0,1.0,-0.9705411195755004,0.4159245789051056,0.5546165108680725,0.1769336760044098,0.0,0.0,0.2354037463665008,33.355751037597656,25.0,0.9459529519081116,-5780.7763671875,106.95487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23046875,18000.0,0.0,0.0,0.1307542026042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16744264960289,0.1674469858407974,-4.329945113568101e-06,0.0,0.0001326988858636,0.0,0.0,6.742630481719971,0.0,0.0,0.0,0.2808765470981598,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123539483174681,-683.6472778320312,303.475830078125,0.5320616960525513,0.050000000745058,0.0459506250917911,293.8144226074219,297.1499938964844,293.1499938964844,0.0044956961646676,-353.81011962890625,297.2590026855469,0.5320616960525513,0.050000000745058,0.0483882203698158,293.2144775390625,297.1499938964844,293.1499938964844,0.1743450313806533,-2778.723876953125,304.1580810546875,0.9276769757270812,0.251657098531723,0.1768490076065063,293.22906494140625,297.1499938964844,293.1499938964844,0.23344486951828,-4743.11083984375,304.1636047363281,0.9990000128746032,0.3210881650447845,0.3017460405826568,293.281005859375,297.1499938964844,293.1499938964844,0.0103761898353695,-3131.539794921875,302.4562072753906,0.5320616960525513,0.050000000745058,0.2295328825712204,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2910461425781,293.8135681152344,291.1767272949219,1.0,0.2108888030052185,0.925649881362915,0.925649881362915,1.0,1.0,-0.963016390800476,0.4126625657081604,0.5503538250923157,0.1750054955482483,0.0,0.0,0.2318834215402603,31.818727493286133,25.0,4.43569803237915,-5726.9267578125,102.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298545598983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652617305517196,0.1652660518884658,-4.325730515120085e-06,0.0,0.0001317858695983,0.0,0.0,6.644191265106201,0.0,0.0,0.0,0.2804891765117645,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123539483174681,-683.6472778320312,303.475830078125,0.5320616960525513,0.050000000745058,0.0459506250917911,293.8144226074219,297.1499938964844,293.1499938964844,0.0044956961646676,-353.81011962890625,297.2590026855469,0.5320616960525513,0.050000000745058,0.0483882203698158,293.2144775390625,297.1499938964844,293.1499938964844,0.1743450313806533,-2778.723876953125,304.1580810546875,0.9276769757270812,0.251657098531723,0.1768490076065063,293.22906494140625,297.1499938964844,293.1499938964844,0.23344486951828,-4743.11083984375,304.1636047363281,0.9990000128746032,0.3210881650447845,0.3017460405826568,293.281005859375,297.1499938964844,293.1499938964844,0.0103761898353695,-3131.539794921875,302.4562072753906,0.5320616960525513,0.050000000745058,0.2295328825712204,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2910461425781,293.8135681152344,291.1767272949219,1.0,0.2108888030052185,0.925649881362915,0.925649881362915,1.0,1.0,-0.963016390800476,0.4126625657081604,0.5503538250923157,0.1750054955482483,0.0,0.0,0.2318834215402603,31.818727493286133,25.0,4.43569803237915,-5726.9267578125,102.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298545598983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652617305517196,0.1652660518884658,-4.325730515120085e-06,0.0,0.0001317858695983,0.0,0.0,6.644191265106201,0.0,0.0,0.0,0.2804891765117645,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122316181659698,-680.1906127929688,303.4315490722656,0.5363353490829468,0.050000000745058,0.0459143072366714,293.8256225585937,297.1499938964844,293.1499938964844,0.0042816796340048,-337.9975891113281,297.00262451171875,0.5363353490829468,0.050000000745058,0.0483499765396118,293.2173156738281,297.1499938964844,293.1499938964844,0.1723844408988952,-2753.57177734375,304.1586608886719,0.931961715221405,0.2494478374719619,0.1753509640693664,293.219970703125,297.1499938964844,293.1499938964844,0.2275774925947189,-4646.59375,304.1687316894531,0.9990000128746032,0.3209190964698791,0.2956702709197998,293.2821655273437,297.1499938964844,293.1499938964844,0.0102754216641187,-3113.63720703125,302.4087829589844,0.5363353490829468,0.050000000745058,0.2293514758348465,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.8247375488281,291.1850280761719,1.0,0.208099827170372,0.9255520701408386,0.9255520701408386,1.0,1.0,-0.9536368250846864,0.4085713624954223,0.5450655221939087,0.1726880669593811,0.0,0.0,0.2267953157424926,30.739858627319336,25.0,8.986804962158203,-5656.57421875,99.08827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.900390625,18000.0,0.0,0.0,0.1287621557712555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623191982507705,0.1623235195875167,-4.3208074202993885e-06,0.0,0.0001306772319367,0.0,0.0,6.513043880462647,0.0,0.0,0.0,0.2799831926822662,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122316181659698,-680.1906127929688,303.4315490722656,0.5363353490829468,0.050000000745058,0.0459143072366714,293.8256225585937,297.1499938964844,293.1499938964844,0.0042816796340048,-337.9975891113281,297.00262451171875,0.5363353490829468,0.050000000745058,0.0483499765396118,293.2173156738281,297.1499938964844,293.1499938964844,0.1723844408988952,-2753.57177734375,304.1586608886719,0.931961715221405,0.2494478374719619,0.1753509640693664,293.219970703125,297.1499938964844,293.1499938964844,0.2275774925947189,-4646.59375,304.1687316894531,0.9990000128746032,0.3209190964698791,0.2956702709197998,293.2821655273437,297.1499938964844,293.1499938964844,0.0102754216641187,-3113.63720703125,302.4087829589844,0.5363353490829468,0.050000000745058,0.2293514758348465,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.8247375488281,291.1850280761719,1.0,0.208099827170372,0.9255520701408386,0.9255520701408386,1.0,1.0,-0.9536368250846864,0.4085713624954223,0.5450655221939087,0.1726880669593811,0.0,0.0,0.2267953157424926,30.739858627319336,25.0,8.986804962158203,-5656.57421875,99.08827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.900390625,18000.0,0.0,0.0,0.1287621557712555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623191982507705,0.1623235195875167,-4.3208074202993885e-06,0.0,0.0001306772319367,0.0,0.0,6.513043880462647,0.0,0.0,0.0,0.2799831926822662,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121743222698569,-678.5994262695312,303.409423828125,0.5382245779037476,0.050000000745058,0.0458989143371582,293.8312072753906,297.1499938964844,293.1499938964844,0.0041755251586437,-330.0810546875,296.872314453125,0.5382245779037476,0.050000000745058,0.0483337640762329,293.2189025878906,297.1499938964844,293.1499938964844,0.1713371872901916,-2740.136962890625,304.15899658203125,0.9334652423858644,0.248287484049797,0.1745236217975616,293.2145080566406,297.1499938964844,293.1499938964844,0.2250398844480514,-4605.06787109375,304.169921875,0.9990000128746032,0.3211122751235962,0.2930563390254974,293.2826538085937,297.1499938964844,293.1499938964844,0.0102277603000402,-3105.29443359375,302.3849792480469,0.5382245779037476,0.050000000745058,0.229274570941925,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.32452392578125,293.8275146484375,291.18719482421875,1.0,0.2068718373775482,0.925503134727478,0.925503134727478,1.0,1.0,-0.9493761658668518,0.4067215919494629,0.5426545739173889,0.1716190725564956,0.0,0.0,0.2240649312734604,30.27910614013672,25.0,6.943516731262207,-5619.064453125,97.46478271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37451171875,305.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.37890625,18000.0,0.0,0.0,0.1281249821186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606184393167495,0.1606227606534958,-4.317649654694833e-06,0.0,0.0001300305739277,0.0,0.0,6.437051773071289,0.0,0.0,0.0,0.279697448015213,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121201202273368,-677.1311645507812,303.3872985839844,0.5399916172027588,0.050000000745058,0.0458848550915718,293.8367919921875,297.1499938964844,293.1499938964844,0.0040700244717299,-322.17657470703125,296.7400207519531,0.5399916172027588,0.050000000745058,0.0483189597725868,293.21954345703125,297.1499938964844,293.1499938964844,0.1703940331935882,-2728.082763671875,304.1590576171875,0.9348694086074828,0.2472875565290451,0.1737623810768127,293.2095642089844,297.1499938964844,293.1499938964844,0.222722589969635,-4567.23681640625,304.1705017089844,0.9990000128746032,0.3212679028511047,0.2906485795974731,293.2831115722656,297.1499938964844,293.1499938964844,0.0101820807904005,-3097.469482421875,302.3608703613281,0.5399916172027588,0.050000000745058,0.2292043417692184,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.33184814453125,293.8260803222656,291.1875,1.0,0.2057414799928665,0.9254865646362304,0.9254865646362304,1.0,1.0,-0.9454534649848938,0.405026376247406,0.5404270887374878,0.1706213802099228,0.0,0.0,0.2214709669351577,29.857812881469727,25.0,3.452894926071167,-5583.8291015625,95.9858627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.1274268925189972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589694768190384,0.1589737832546234,-4.314587386033963e-06,0.0,0.0001293220993829,0.0,0.0,6.363566875457764,0.0,0.0,0.0,0.2794034481048584,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120179094374179,-674.4221801757812,303.3429870605469,0.5431943535804749,0.050000000745058,0.0458601601421833,293.8479309082031,297.1499938964844,293.1499938964844,0.0038602063432335,-306.3257751464844,296.4706726074219,0.5431943535804749,0.050000000745058,0.0482929572463035,293.2196960449219,297.1499938964844,293.1499938964844,0.1688038855791092,-2707.84521484375,304.15869140625,0.937491536140442,0.2454898655414581,0.172451302409172,293.2012023925781,297.1499938964844,293.1499938964844,0.218637004494667,-4500.689453125,304.1704406738281,0.9990000128746032,0.3214558362960815,0.2863706052303314,293.2840881347656,297.1499938964844,293.1499938964844,0.010094666853547,-3082.756591796875,302.3118896484375,0.5431943535804749,0.050000000745058,0.2290809899568557,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.346435546875,293.82379150390625,291.1853332519531,1.0,0.203740581870079,0.92545348405838,0.92545348405838,1.0,1.0,-0.9385361075401306,0.4020557105541229,0.5364803671836853,0.1688228845596313,0.0,0.0,0.2168073207139969,29.117128372192383,25.0,-1.7085816860198977,-5521.6044921875,93.40723419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434509277344,304.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.1258805245161056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560183316469192,0.1560226529836654,-4.3086470213893335e-06,0.0,0.0001277527189813,0.0,0.0,6.231870174407959,0.0,0.0,0.0,0.2788859903812408,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120179094374179,-674.4221801757812,303.3429870605469,0.5431943535804749,0.050000000745058,0.0458601601421833,293.8479309082031,297.1499938964844,293.1499938964844,0.0038602063432335,-306.3257751464844,296.4706726074219,0.5431943535804749,0.050000000745058,0.0482929572463035,293.2196960449219,297.1499938964844,293.1499938964844,0.1688038855791092,-2707.84521484375,304.15869140625,0.937491536140442,0.2454898655414581,0.172451302409172,293.2012023925781,297.1499938964844,293.1499938964844,0.218637004494667,-4500.689453125,304.1704406738281,0.9990000128746032,0.3214558362960815,0.2863706052303314,293.2840881347656,297.1499938964844,293.1499938964844,0.010094666853547,-3082.756591796875,302.3118896484375,0.5431943535804749,0.050000000745058,0.2290809899568557,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.346435546875,293.82379150390625,291.1853332519531,1.0,0.203740581870079,0.92545348405838,0.92545348405838,1.0,1.0,-0.9385361075401306,0.4020557105541229,0.5364803671836853,0.1688228845596313,0.0,0.0,0.2168073207139969,29.117128372192383,25.0,-1.7085816860198977,-5521.6044921875,93.40723419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434509277344,304.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.1258805245161056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560183316469192,0.1560226529836654,-4.3086470213893335e-06,0.0,0.0001277527189813,0.0,0.0,6.231870174407959,0.0,0.0,0.0,0.2788859903812408,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202537462115,-671.842041015625,303.298828125,0.5459498763084412,0.050000000745058,0.0458396784961223,293.8590393066406,297.1499938964844,293.1499938964844,0.003650942351669,-290.3247985839844,296.1968078613281,0.5459498763084412,0.050000000745058,0.0482713878154754,293.21954345703125,297.1499938964844,293.1499938964844,0.1673313379287719,-2689.091796875,304.15826416015625,0.9394710659980774,0.2437573373317718,0.1712225079536438,293.1946105957031,297.1499938964844,293.1499938964844,0.2151996791362762,-4444.80029296875,304.1693420410156,0.9990000128746032,0.3214979171752929,0.2827725410461426,293.2850646972656,297.1499938964844,293.1499938964844,0.0100097712129354,-3068.4755859375,302.2623596191406,0.5459498763084412,0.050000000745058,0.2289786785840988,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.82403564453125,291.18231201171875,1.0,0.2020388394594192,0.925420343875885,0.925420343875885,1.0,1.0,-0.9325692653656006,0.3995124697685241,0.5330567955970764,0.1672308593988418,0.0,0.0,0.2126380056142807,28.49961853027344,25.0,-3.835572481155396,-5466.8955078125,91.2431869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,304.9757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.60546875,18000.0,0.0,0.0,0.1241995692253112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534429788589477,0.1534472852945327,-4.303471087041544e-06,0.0,0.0001260467688553,0.0,0.0,6.117465019226074,0.0,0.0,0.0,0.2784343063831329,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202537462115,-671.842041015625,303.298828125,0.5459498763084412,0.050000000745058,0.0458396784961223,293.8590393066406,297.1499938964844,293.1499938964844,0.003650942351669,-290.3247985839844,296.1968078613281,0.5459498763084412,0.050000000745058,0.0482713878154754,293.21954345703125,297.1499938964844,293.1499938964844,0.1673313379287719,-2689.091796875,304.15826416015625,0.9394710659980774,0.2437573373317718,0.1712225079536438,293.1946105957031,297.1499938964844,293.1499938964844,0.2151996791362762,-4444.80029296875,304.1693420410156,0.9990000128746032,0.3214979171752929,0.2827725410461426,293.2850646972656,297.1499938964844,293.1499938964844,0.0100097712129354,-3068.4755859375,302.2623596191406,0.5459498763084412,0.050000000745058,0.2289786785840988,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.82403564453125,291.18231201171875,1.0,0.2020388394594192,0.925420343875885,0.925420343875885,1.0,1.0,-0.9325692653656006,0.3995124697685241,0.5330567955970764,0.1672308593988418,0.0,0.0,0.2126380056142807,28.49961853027344,25.0,-3.835572481155396,-5466.8955078125,91.2431869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,304.9757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.60546875,18000.0,0.0,0.0,0.1241995692253112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534429788589477,0.1534472852945327,-4.303471087041544e-06,0.0,0.0001260467688553,0.0,0.0,6.117465019226074,0.0,0.0,0.0,0.2784343063831329,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.011825855821371,-669.3370361328125,303.2548522949219,0.5482940077781677,0.050000000745058,0.0458227731287479,293.8701171875,297.1499938964844,293.1499938964844,0.0034415333066135,-274.1374816894531,295.9189147949219,0.5482940077781677,0.050000000745058,0.0482535883784294,293.2193603515625,297.1499938964844,293.1499938964844,0.1658838987350464,-2670.60791015625,304.1579284667969,0.940750539302826,0.2420320063829422,0.1700072586536407,293.1895446777344,297.1499938964844,293.1499938964844,0.212317481637001,-4397.98681640625,304.1676940917969,0.9990000128746032,0.3213966190814972,0.2797599732875824,293.2860717773437,297.1499938964844,293.1499938964844,0.0099263861775398,-3054.363525390625,302.2123413085937,0.5482940077781677,0.050000000745058,0.2288942337036132,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.8268127441406,291.1790771484375,1.0,0.2005870789289474,0.9253889322280884,0.9253889322280884,1.0,1.0,-0.927351713180542,0.3973035812377929,0.530048131942749,0.16580730676651,0.0,0.0,0.2089169770479202,27.986143112182617,25.0,-4.434582710266113,-5417.271484375,89.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,304.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.122457705438137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511759459972381,0.151180237531662,-4.29894453191082e-06,0.0,0.0001242790021933,0.0,0.0,6.017186641693115,0.0,0.0,0.0,0.2780391573905945,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.011825855821371,-669.3370361328125,303.2548522949219,0.5482940077781677,0.050000000745058,0.0458227731287479,293.8701171875,297.1499938964844,293.1499938964844,0.0034415333066135,-274.1374816894531,295.9189147949219,0.5482940077781677,0.050000000745058,0.0482535883784294,293.2193603515625,297.1499938964844,293.1499938964844,0.1658838987350464,-2670.60791015625,304.1579284667969,0.940750539302826,0.2420320063829422,0.1700072586536407,293.1895446777344,297.1499938964844,293.1499938964844,0.212317481637001,-4397.98681640625,304.1676940917969,0.9990000128746032,0.3213966190814972,0.2797599732875824,293.2860717773437,297.1499938964844,293.1499938964844,0.0099263861775398,-3054.363525390625,302.2123413085937,0.5482940077781677,0.050000000745058,0.2288942337036132,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.8268127441406,291.1790771484375,1.0,0.2005870789289474,0.9253889322280884,0.9253889322280884,1.0,1.0,-0.927351713180542,0.3973035812377929,0.530048131942749,0.16580730676651,0.0,0.0,0.2089169770479202,27.986143112182617,25.0,-4.434582710266113,-5417.271484375,89.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,304.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.122457705438137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511759459972381,0.151180237531662,-4.29894453191082e-06,0.0,0.0001242790021933,0.0,0.0,6.017186641693115,0.0,0.0,0.0,0.2780391573905945,4.0,0.0,1.0
