time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117339296266436,-666.8764038085938,303.2110595703125,0.5502767562866211,0.050000000745058,0.0458088293671608,293.88116455078125,297.1499938964844,293.1499938964844,0.0032314707059413,-257.74755859375,295.63720703125,0.5502767562866211,0.050000000745058,0.0482388995587825,293.2192077636719,297.1499938964844,293.1499938964844,0.1644400507211685,-2652.114501953125,304.1576843261719,0.9414031505584716,0.2403029650449752,0.1687926799058914,293.1858215332031,297.1499938964844,293.1499938964844,0.2098975479602813,-4358.69775390625,304.16583251953125,0.9990000128746032,0.3211532533168793,0.2772345244884491,293.28717041015625,297.1499938964844,293.1499938964844,0.0098439082503318,-3040.270263671875,302.16180419921875,0.5502767562866211,0.050000000745058,0.2288245856761932,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,285.396484375,293.8314514160156,291.1760559082031,1.0,0.1993431746959686,0.9253575801849364,0.9253575801849364,1.0,1.0,-0.9227448105812072,0.3953644931316376,0.5273802876472473,0.1645267307758331,0.0,0.0,0.2055975794792175,27.558666229248047,25.0,-4.31394100189209,-5371.45703125,87.85091400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.1207243725657463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491823345422744,0.1491866260766983,-4.2950050556100905e-06,0.0,0.0001225198939209,0.0,0.0,5.929356575012207,0.0,0.0,0.0,0.2776939272880554,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117339296266436,-666.8764038085938,303.2110595703125,0.5502767562866211,0.050000000745058,0.0458088293671608,293.88116455078125,297.1499938964844,293.1499938964844,0.0032314707059413,-257.74755859375,295.63720703125,0.5502767562866211,0.050000000745058,0.0482388995587825,293.2192077636719,297.1499938964844,293.1499938964844,0.1644400507211685,-2652.114501953125,304.1576843261719,0.9414031505584716,0.2403029650449752,0.1687926799058914,293.1858215332031,297.1499938964844,293.1499938964844,0.2098975479602813,-4358.69775390625,304.16583251953125,0.9990000128746032,0.3211532533168793,0.2772345244884491,293.28717041015625,297.1499938964844,293.1499938964844,0.0098439082503318,-3040.270263671875,302.16180419921875,0.5502767562866211,0.050000000745058,0.2288245856761932,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,285.396484375,293.8314514160156,291.1760559082031,1.0,0.1993431746959686,0.9253575801849364,0.9253575801849364,1.0,1.0,-0.9227448105812072,0.3953644931316376,0.5273802876472473,0.1645267307758331,0.0,0.0,0.2055975794792175,27.558666229248047,25.0,-4.31394100189209,-5371.45703125,87.85091400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.1207243725657463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491823345422744,0.1491866260766983,-4.2950050556100905e-06,0.0,0.0001225198939209,0.0,0.0,5.929356575012207,0.0,0.0,0.0,0.2776939272880554,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116887604817748,-665.6583862304688,303.1891784667969,0.5511475205421448,0.050000000745058,0.0458028018474578,293.8866882324219,297.1499938964844,293.1499938964844,0.0031260582618415,-249.47418212890625,295.49493408203125,0.5511475205421448,0.050000000745058,0.0482325553894043,293.2191772460937,297.1499938964844,293.1499938964844,0.1637176275253296,-2642.84130859375,304.1575927734375,0.9415201544761658,0.2394361644983291,0.1681846678256988,293.1844177246094,297.1499938964844,293.1499938964844,0.2088382095098495,-4341.50048828125,304.1648864746094,0.9990000128746032,0.3209787607192993,0.2761299014091491,293.2877197265625,297.1499938964844,293.1499938964844,0.0098029067739844,-3033.20751953125,302.1363525390625,0.5511475205421448,0.050000000745058,0.2287944704294204,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.40557861328125,293.8343200683594,291.17462158203125,1.0,0.1987884938716888,0.9253418445587158,0.9253418445587158,1.0,1.0,-0.9206382036209106,0.3944811522960663,0.526157021522522,0.1639343053102493,0.0,0.0,0.2040757983922958,27.37248611450196,25.0,-4.154426574707031,-5349.70458984375,87.15599822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,304.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.888671875,18000.0,0.0,0.0,0.1198800578713417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482782959938049,0.1482825875282287,-4.293325673643267e-06,0.0,0.0001216630189446,0.0,0.0,5.889763355255127,0.0,0.0,0.0,0.2775312960147857,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116440644487738,-664.4467163085938,303.1673583984375,0.5519464612007141,0.050000000745058,0.0457973219454288,293.8922119140625,297.1499938964844,293.1499938964844,0.0030203312635421,-241.1481475830078,295.35174560546875,0.5519464612007141,0.050000000745058,0.0482267886400222,293.2191467285156,297.1499938964844,293.1499938964844,0.1629943549633026,-2633.544189453125,304.15753173828125,0.9415123462677002,0.2385676950216293,0.1675758957862854,293.1832580566406,297.1499938964844,293.1499938964844,0.2078675329685211,-4325.74267578125,304.1639404296875,0.9990000128746032,0.3207698166370392,0.2751179933547973,293.2882995605469,297.1499938964844,293.1499938964844,0.0097620245069265,-3026.126220703125,302.1107482910156,0.5519464612007141,0.050000000745058,0.2287671118974685,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.4148254394531,293.8374938964844,291.1732788085937,1.0,0.1982731223106384,0.9253240823745728,0.9253240823745728,1.0,1.0,-0.9186465740203856,0.393647700548172,0.5249989032745361,0.1633708029985427,0.0,0.0,0.2026389837265014,27.202293395996094,25.0,-3.979617595672608,-5328.5625,86.51062774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,304.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.376953125,18000.0,0.0,0.0,0.1190591305494308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474279761314392,0.147432267665863,-4.291658115107566e-06,0.0,0.0001208298781421,0.0,0.0,5.852454662322998,0.0,0.0,0.0,0.2773864865303039,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115559995174407,-662.0403442382812,303.1238098144531,0.5533487796783447,0.050000000745058,0.045787826180458,293.9032287597656,297.1499938964844,293.1499938964844,0.0028077398892492,-224.3359222412109,295.06256103515625,0.5533487796783447,0.050000000745058,0.0482167862355709,293.2190856933594,297.1499938964844,293.1499938964844,0.1615450233221054,-2614.878173828125,304.1574401855469,0.9411558508872986,0.2368256747722625,0.1663559526205063,293.1816711425781,297.1499938964844,293.1499938964844,0.206166386604309,-4298.12548828125,304.1621398925781,0.9990000128746032,0.3202490210533142,0.2733445167541504,293.2895202636719,297.1499938964844,293.1499938964844,0.0096805468201637,-3011.89306640625,302.05908203125,0.5533487796783447,0.050000000745058,0.2287196666002273,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4336853027344,293.844482421875,291.1707458496094,1.0,0.1973480135202407,0.9252884387969972,0.9252884387969972,1.0,1.0,-0.9149733781814576,0.3921140730381012,0.5228593349456787,0.1623245775699615,0.0,0.0,0.2000080198049545,26.90449333190918,25.0,-3.6094095706939697,-5288.01806640625,85.35165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1175098046660423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458815187215805,0.1458858102560043,-4.288585842004977e-06,0.0,0.0001192575073218,0.0,0.0,5.784677505493164,0.0,0.0,0.0,0.2771269977092743,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115559995174407,-662.0403442382812,303.1238098144531,0.5533487796783447,0.050000000745058,0.045787826180458,293.9032287597656,297.1499938964844,293.1499938964844,0.0028077398892492,-224.3359222412109,295.06256103515625,0.5533487796783447,0.050000000745058,0.0482167862355709,293.2190856933594,297.1499938964844,293.1499938964844,0.1615450233221054,-2614.878173828125,304.1574401855469,0.9411558508872986,0.2368256747722625,0.1663559526205063,293.1816711425781,297.1499938964844,293.1499938964844,0.206166386604309,-4298.12548828125,304.1621398925781,0.9990000128746032,0.3202490210533142,0.2733445167541504,293.2895202636719,297.1499938964844,293.1499938964844,0.0096805468201637,-3011.89306640625,302.05908203125,0.5533487796783447,0.050000000745058,0.2287196666002273,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4336853027344,293.844482421875,291.1707458496094,1.0,0.1973480135202407,0.9252884387969972,0.9252884387969972,1.0,1.0,-0.9149733781814576,0.3921140730381012,0.5228593349456787,0.1623245775699615,0.0,0.0,0.2000080198049545,26.90449333190918,25.0,-3.6094095706939697,-5288.01806640625,85.35165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1175098046660423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458815187215805,0.1458858102560043,-4.288585842004977e-06,0.0,0.0001192575073218,0.0,0.0,5.784677505493164,0.0,0.0,0.0,0.2771269977092743,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114695113152265,-659.6505126953125,303.08038330078125,0.5545249581336975,0.050000000745058,0.0457799695432186,293.9142150878906,297.1499938964844,293.1499938964844,0.0025933922734111,-207.3111267089844,294.7697448730469,0.5545249581336975,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.160090297460556,-2596.094970703125,304.1573791503906,0.940400779247284,0.2350752800703048,0.1651318818330764,293.18096923828125,297.1499938964844,293.1499938964844,0.2047410458326339,-4274.98291015625,304.1604919433594,0.9990000128746032,0.3195949494838714,0.2718584537506103,293.2908020019531,297.1499938964844,293.1499938964844,0.0095993354916572,-2997.538818359375,302.0068664550781,0.5545249581336975,0.050000000745058,0.2286804318428039,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.8522033691406,291.16845703125,1.0,0.196543350815773,0.9252528548240662,0.9252528548240662,1.0,1.0,-0.9116541147232056,0.3907307386398315,0.520923376083374,0.1613754481077194,0.0,0.0,0.1976659446954727,26.654857635498047,28.0,-3.2140934467315674,-5249.5859375,84.34136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294189453125,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.35546875,18000.0,0.0,0.0,0.1161085367202758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445195078849792,0.144523799419403,-4.2859301174758e-06,0.0,0.0001178353995783,0.0,0.0,5.725185871124268,0.0,0.0,0.0,0.2768937945365906,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114695113152265,-659.6505126953125,303.08038330078125,0.5545249581336975,0.050000000745058,0.0457799695432186,293.9142150878906,297.1499938964844,293.1499938964844,0.0025933922734111,-207.3111267089844,294.7697448730469,0.5545249581336975,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.160090297460556,-2596.094970703125,304.1573791503906,0.940400779247284,0.2350752800703048,0.1651318818330764,293.18096923828125,297.1499938964844,293.1499938964844,0.2047410458326339,-4274.98291015625,304.1604919433594,0.9990000128746032,0.3195949494838714,0.2718584537506103,293.2908020019531,297.1499938964844,293.1499938964844,0.0095993354916572,-2997.538818359375,302.0068664550781,0.5545249581336975,0.050000000745058,0.2286804318428039,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.8522033691406,291.16845703125,1.0,0.196543350815773,0.9252528548240662,0.9252528548240662,1.0,1.0,-0.9116541147232056,0.3907307386398315,0.520923376083374,0.1613754481077194,0.0,0.0,0.1976659446954727,26.654857635498047,28.0,-3.2140934467315674,-5249.5859375,84.34136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294189453125,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.35546875,18000.0,0.0,0.0,0.1161085367202758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445195078849792,0.144523799419403,-4.2859301174758e-06,0.0,0.0001178353995783,0.0,0.0,5.725185871124268,0.0,0.0,0.0,0.2768937945365906,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113919293507933,-657.5877685546875,303.0367736816406,0.5532717108726501,0.050000000745058,0.0457883663475513,293.9251708984375,297.1499938964844,293.1499938964844,0.0023778912145644,-190.1593017578125,294.4718933105469,0.5532717108726501,0.050000000745058,0.0482173562049865,293.2191772460937,297.1499938964844,293.1499938964844,0.1586672365665435,-2577.71630859375,304.15728759765625,0.9356921315193176,0.2333067506551742,0.163909912109375,293.1828308105469,297.1499938964844,293.1499938964844,0.206103891134262,-4299.3037109375,304.15460205078125,0.9990000128746032,0.318438857793808,0.2734420299530029,293.2922058105469,297.1499938964844,293.1499938964844,0.0095237242057919,-2984.445556640625,301.9535827636719,0.5532717108726501,0.050000000745058,0.2287223637104034,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.8637390136719,291.1638488769531,1.0,0.1971125602722168,0.9252132177352904,0.9252132177352904,1.0,1.0,-0.91215717792511,0.3910686075687408,0.5210885405540466,0.1611886620521545,0.0,0.0,0.1958945095539093,26.87829971313477,25.0,-7.175481796264648,-5220.6650390625,84.78231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048522949219,304.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1148825585842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433974951505661,0.1434017866849899,-4.283662292436929e-06,0.0,0.0001165911889984,0.0,0.0,5.6761674880981445,0.0,0.0,0.0,0.2767018377780914,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113919293507933,-657.5877685546875,303.0367736816406,0.5532717108726501,0.050000000745058,0.0457883663475513,293.9251708984375,297.1499938964844,293.1499938964844,0.0023778912145644,-190.1593017578125,294.4718933105469,0.5532717108726501,0.050000000745058,0.0482173562049865,293.2191772460937,297.1499938964844,293.1499938964844,0.1586672365665435,-2577.71630859375,304.15728759765625,0.9356921315193176,0.2333067506551742,0.163909912109375,293.1828308105469,297.1499938964844,293.1499938964844,0.206103891134262,-4299.3037109375,304.15460205078125,0.9990000128746032,0.318438857793808,0.2734420299530029,293.2922058105469,297.1499938964844,293.1499938964844,0.0095237242057919,-2984.445556640625,301.9535827636719,0.5532717108726501,0.050000000745058,0.2287223637104034,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.8637390136719,291.1638488769531,1.0,0.1971125602722168,0.9252132177352904,0.9252132177352904,1.0,1.0,-0.91215717792511,0.3910686075687408,0.5210885405540466,0.1611886620521545,0.0,0.0,0.1958945095539093,26.87829971313477,25.0,-7.175481796264648,-5220.6650390625,84.78231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048522949219,304.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1148825585842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433974951505661,0.1434017866849899,-4.283662292436929e-06,0.0,0.0001165911889984,0.0,0.0,5.6761674880981445,0.0,0.0,0.0,0.2767018377780914,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104935735464,-655.3595581054688,302.9931335449219,0.5541917085647583,0.050000000745058,0.0457822047173976,293.9360656738281,297.1499938964844,293.1499938964844,0.0021595079451799,-172.74758911132812,294.1692810058594,0.5541917085647583,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.157232791185379,-2559.1484375,304.1572570800781,0.934436023235321,0.2315315008163452,0.1626680940389633,293.1865539550781,297.1499938964844,293.1499938964844,0.2051170170307159,-4282.84619140625,304.1549072265625,0.9990000128746032,0.3168465793132782,0.2722795307636261,293.293701171875,297.1499938964844,293.1499938964844,0.0094441212713718,-2970.37109375,301.89923095703125,0.5541917085647583,0.050000000745058,0.2286915928125381,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.4938049316406,293.87847900390625,291.1596069335937,1.0,0.1962691992521286,0.9251735806465148,0.9251735806465148,1.0,1.0,-0.9092218279838562,0.3898728787899017,0.5193489789962769,0.1602808088064193,0.0,0.0,0.1950778812170028,26.67740249633789,25.0,-3.400086641311645,-5195.27001953125,83.92282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4702453613281,304.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.1138754859566688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428879052400589,0.1428921967744827,-4.282282134226989e-06,0.0,0.0001155691425083,0.0,0.0,5.65347957611084,0.0,0.0,0.0,0.276604950428009,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104935735464,-655.3595581054688,302.9931335449219,0.5541917085647583,0.050000000745058,0.0457822047173976,293.9360656738281,297.1499938964844,293.1499938964844,0.0021595079451799,-172.74758911132812,294.1692810058594,0.5541917085647583,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.157232791185379,-2559.1484375,304.1572570800781,0.934436023235321,0.2315315008163452,0.1626680940389633,293.1865539550781,297.1499938964844,293.1499938964844,0.2051170170307159,-4282.84619140625,304.1549072265625,0.9990000128746032,0.3168465793132782,0.2722795307636261,293.293701171875,297.1499938964844,293.1499938964844,0.0094441212713718,-2970.37109375,301.89923095703125,0.5541917085647583,0.050000000745058,0.2286915928125381,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.4938049316406,293.87847900390625,291.1596069335937,1.0,0.1962691992521286,0.9251735806465148,0.9251735806465148,1.0,1.0,-0.9092218279838562,0.3898728787899017,0.5193489789962769,0.1602808088064193,0.0,0.0,0.1950778812170028,26.67740249633789,25.0,-3.400086641311645,-5195.27001953125,83.92282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4702453613281,304.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.1138754859566688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428879052400589,0.1428921967744827,-4.282282134226989e-06,0.0,0.0001155691425083,0.0,0.0,5.65347957611084,0.0,0.0,0.0,0.276604950428009,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112664205953478,-654.0452880859375,302.9717102050781,0.5547733306884766,0.050000000745058,0.0457783453166484,293.94146728515625,297.1499938964844,293.1499938964844,0.0020491096656769,-163.91363525390625,294.0195007324219,0.5547733306884766,0.050000000745058,0.048206802457571,293.2193603515625,297.1499938964844,293.1499938964844,0.1564635336399078,-2549.11181640625,304.1573486328125,0.9339929819107056,0.2306410074234008,0.1620456725358963,293.1874084472656,297.1499938964844,293.1499938964844,0.2044069319963455,-4270.95166015625,304.1553039550781,0.9990000128746032,0.3162178695201874,0.2715447545051574,293.29449462890625,297.1499938964844,293.1499938964844,0.0094016101211309,-2962.34912109375,301.8724670410156,0.5547733306884766,0.050000000745058,0.2286723107099533,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.50262451171875,293.8832397460937,291.1611022949219,1.0,0.1959070265293121,0.9251537322998048,0.9251537322998048,1.0,1.0,-0.9075596332550048,0.3891989588737488,0.5183606743812561,0.1597599387168884,0.0,0.0,0.1942536681890487,26.55353164672852,25.0,0.1211559176445007,-5180.20166015625,83.42276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,304.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.113455481827259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425300389528274,0.1425343155860901,-4.281777364667505e-06,0.0,0.0001151428950834,0.0,0.0,5.638158798217773,0.0,0.0,0.0,0.2765469849109649,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112233953550457,-652.77001953125,302.9502868652344,0.555238664150238,0.050000000745058,0.0457752756774425,293.9468688964844,297.1499938964844,293.1499938964844,0.0019381921738386,-155.03956604003906,293.8686828613281,0.555238664150238,0.050000000745058,0.0482035689055919,293.21942138671875,297.1499938964844,293.1499938964844,0.1557003110647201,-2539.154052734375,304.1573791503906,0.9333516955375672,0.2297484278678894,0.1614218801259994,293.1881408691406,297.1499938964844,293.1499938964844,0.2038378566503524,-4261.466796875,304.1553649902344,0.9990000128746032,0.3156003355979919,0.2709569633007049,293.2952575683594,297.1499938964844,293.1499938964844,0.009359628893435,-2954.448974609375,301.84552001953125,0.555238664150238,0.050000000745058,0.2286569774150848,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,285.5108337402344,293.887451171875,291.1617126464844,1.0,0.1955654025077819,0.9251243472099304,0.9251243472099304,1.0,1.0,-0.9060794711112976,0.3886072933673858,0.5174721479415894,0.159274160861969,0.0,0.0,0.1933731436729431,26.45263671875,25.0,0.4279285371303558,-5163.19140625,82.99323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,304.742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1130836680531501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420513540506363,0.1420556306838989,-4.281082510715351e-06,0.0,0.0001147655493696,0.0,0.0,5.617652893066406,0.0,0.0,0.0,0.276470422744751,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111406212672591,-650.35205078125,302.9073486328125,0.5560469627380371,0.050000000745058,0.0457699783146381,293.95770263671875,297.1499938964844,293.1499938964844,0.0017143167788162,-137.13697814941406,293.56231689453125,0.5560469627380371,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542033851146698,-2519.63134765625,304.15740966796875,0.9318482279777528,0.2279606312513351,0.1601724177598953,293.1896057128906,297.1499938964844,293.1499938964844,0.202876791357994,-4245.55078125,304.1551818847656,0.9990000128746032,0.3143362402915954,0.269935667514801,293.2968139648437,297.1499938964844,293.1499938964844,0.0092774648219347,-2939.107666015625,301.7908020019531,0.5560469627380371,0.050000000745058,0.2286305129528045,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.52618408203125,293.8955078125,291.1610107421875,1.0,0.1949446946382522,0.925065577030182,0.925065577030182,1.0,1.0,-0.903309166431427,0.387514978647232,0.5157941579818726,0.158328115940094,0.0,0.0,0.1919085383415222,26.2751579284668,25.0,-0.5445998311042786,-5131.85791015625,82.20997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,304.701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1124599874019622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411982625722885,0.1412025541067123,-4.279515451344196e-06,0.0,0.0001141325919888,0.0,0.0,5.580719470977783,0.0,0.0,0.0,0.2763279974460602,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111406212672591,-650.35205078125,302.9073486328125,0.5560469627380371,0.050000000745058,0.0457699783146381,293.95770263671875,297.1499938964844,293.1499938964844,0.0017143167788162,-137.13697814941406,293.56231689453125,0.5560469627380371,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542033851146698,-2519.63134765625,304.15740966796875,0.9318482279777528,0.2279606312513351,0.1601724177598953,293.1896057128906,297.1499938964844,293.1499938964844,0.202876791357994,-4245.55078125,304.1551818847656,0.9990000128746032,0.3143362402915954,0.269935667514801,293.2968139648437,297.1499938964844,293.1499938964844,0.0092774648219347,-2939.107666015625,301.7908020019531,0.5560469627380371,0.050000000745058,0.2286305129528045,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.52618408203125,293.8955078125,291.1610107421875,1.0,0.1949446946382522,0.925065577030182,0.925065577030182,1.0,1.0,-0.903309166431427,0.387514978647232,0.5157941579818726,0.158328115940094,0.0,0.0,0.1919085383415222,26.2751579284668,25.0,-0.5445998311042786,-5131.85791015625,82.20997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,304.701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1124599874019622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411982625722885,0.1412025541067123,-4.279515451344196e-06,0.0,0.0001141325919888,0.0,0.0,5.580719470977783,0.0,0.0,0.0,0.2763279974460602,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595384612679,-647.9629516601562,302.8645935058594,0.5567125678062439,0.050000000745058,0.0457656495273113,293.9685974121094,297.1499938964844,293.1499938964844,0.0014875314664095,-118.99868774414062,293.2517395019531,0.5567125678062439,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527082175016403,-2500.092529296875,304.1574401855469,0.93008691072464,0.2261699140071869,0.1589215695858001,293.1913146972656,297.1499938964844,293.1499938964844,0.2020804733037948,-4232.4140625,304.15478515625,0.9990000128746032,0.3129851520061493,0.269094318151474,293.2983703613281,297.1499938964844,293.1499938964844,0.0091957496479153,-2923.694580078125,301.7355041503906,0.5567125678062439,0.050000000745058,0.2286088913679123,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036560058594,291.1603698730469,1.0,0.1943972110748291,0.9250067472457886,0.9250067472457886,1.0,1.0,-0.9007613658905028,0.3865261673927307,0.5142351984977722,0.1574196219444275,0.0,0.0,0.1905604600906372,26.125808715820312,25.0,-0.7287686467170715,-5103.54248046875,81.51445007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490600585937,304.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1119803562760353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404521912336349,0.1404564678668975,-4.2781184674822725e-06,0.0,0.0001136458304245,0.0,0.0,5.548424243927002,0.0,0.0,0.0,0.276201993227005,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595384612679,-647.9629516601562,302.8645935058594,0.5567125678062439,0.050000000745058,0.0457656495273113,293.9685974121094,297.1499938964844,293.1499938964844,0.0014875314664095,-118.99868774414062,293.2517395019531,0.5567125678062439,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527082175016403,-2500.092529296875,304.1574401855469,0.93008691072464,0.2261699140071869,0.1589215695858001,293.1913146972656,297.1499938964844,293.1499938964844,0.2020804733037948,-4232.4140625,304.15478515625,0.9990000128746032,0.3129851520061493,0.269094318151474,293.2983703613281,297.1499938964844,293.1499938964844,0.0091957496479153,-2923.694580078125,301.7355041503906,0.5567125678062439,0.050000000745058,0.2286088913679123,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036560058594,291.1603698730469,1.0,0.1943972110748291,0.9250067472457886,0.9250067472457886,1.0,1.0,-0.9007613658905028,0.3865261673927307,0.5142351984977722,0.1574196219444275,0.0,0.0,0.1905604600906372,26.125808715820312,25.0,-0.7287686467170715,-5103.54248046875,81.51445007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490600585937,304.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1119803562760353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404521912336349,0.1404564678668975,-4.2781184674822725e-06,0.0,0.0001136458304245,0.0,0.0,5.548424243927002,0.0,0.0,0.0,0.276201993227005,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109799681231379,-645.5952758789062,302.82208251953125,0.5572595596313477,0.050000000745058,0.0457621179521083,293.9795837402344,297.1499938964844,293.1499938964844,0.0012581123737618,-100.64803314208984,292.937255859375,0.5572595596313477,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1512131094932556,-2480.512451171875,304.1574401855469,0.9281076788902284,0.2243758589029312,0.1576690524816513,293.193359375,297.1499938964844,293.1499938964844,0.201421782374382,-4221.58251953125,304.1542663574219,0.9990000128746032,0.3115237653255462,0.2684026658535003,293.2999267578125,297.1499938964844,293.1499938964844,0.0091143585741519,-2908.172119140625,301.6796875,0.5572595596313477,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5545959472656,293.91217041015625,291.1597900390625,1.0,0.1939105540513992,0.9249677062034608,0.9249677062034608,1.0,1.0,-0.8983979821205139,0.3856199383735657,0.5127780437469482,0.1565525382757187,0.0,0.0,0.1892845779657364,25.99973487854004,25.0,-0.7643021941184998,-5077.134765625,80.8912582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1116182133555412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139747142791748,0.1397514194250106,-4.2768247112690005e-06,0.0,0.0001132782927015,0.0,0.0,5.517971038818359,0.0,0.0,0.0,0.2760837376117706,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109799681231379,-645.5952758789062,302.82208251953125,0.5572595596313477,0.050000000745058,0.0457621179521083,293.9795837402344,297.1499938964844,293.1499938964844,0.0012581123737618,-100.64803314208984,292.937255859375,0.5572595596313477,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1512131094932556,-2480.512451171875,304.1574401855469,0.9281076788902284,0.2243758589029312,0.1576690524816513,293.193359375,297.1499938964844,293.1499938964844,0.201421782374382,-4221.58251953125,304.1542663574219,0.9990000128746032,0.3115237653255462,0.2684026658535003,293.2999267578125,297.1499938964844,293.1499938964844,0.0091143585741519,-2908.172119140625,301.6796875,0.5572595596313477,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5545959472656,293.91217041015625,291.1597900390625,1.0,0.1939105540513992,0.9249677062034608,0.9249677062034608,1.0,1.0,-0.8983979821205139,0.3856199383735657,0.5127780437469482,0.1565525382757187,0.0,0.0,0.1892845779657364,25.99973487854004,25.0,-0.7643021941184998,-5077.134765625,80.8912582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1116182133555412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139747142791748,0.1397514194250106,-4.2768247112690005e-06,0.0,0.0001132782927015,0.0,0.0,5.517971038818359,0.0,0.0,0.0,0.2760837376117706,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109016951173543,-643.2403564453125,302.77978515625,0.5577050447463989,0.050000000745058,0.0457592569291591,293.9906005859375,297.1499938964844,293.1499938964844,0.0010258018737658,-82.06464385986328,292.618896484375,0.5577050447463989,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497161239385604,-2460.86279296875,304.157470703125,0.9259400963783264,0.2225779592990875,0.1564143747091293,293.1957397460937,297.1499938964844,293.1499938964844,0.2008801251649856,-4212.69775390625,304.1537475585937,0.9990000128746032,0.3099432587623596,0.2678390443325043,293.301513671875,297.1499938964844,293.1499938964844,0.0090331295505166,-2892.494384765625,301.623291015625,0.5577050447463989,0.050000000745058,0.228576973080635,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56805419921875,293.92095947265625,291.1593933105469,1.0,0.1934758871793747,0.9249286651611328,0.9249286651611328,1.0,1.0,-0.896191418170929,0.3847793936729431,0.5114120244979858,0.1557303816080093,0.0,0.0,0.1880590468645095,25.89350891113281,25.0,-0.5224742293357849,-5052.6923828125,80.32937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,304.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.1113476231694221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390798687934875,0.1390841454267501,-4.275646006135503e-06,0.0,0.0001130036835093,0.0,0.0,5.489237308502197,0.0,0.0,0.0,0.2759697437286377,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109016951173543,-643.2403564453125,302.77978515625,0.5577050447463989,0.050000000745058,0.0457592569291591,293.9906005859375,297.1499938964844,293.1499938964844,0.0010258018737658,-82.06464385986328,292.618896484375,0.5577050447463989,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497161239385604,-2460.86279296875,304.157470703125,0.9259400963783264,0.2225779592990875,0.1564143747091293,293.1957397460937,297.1499938964844,293.1499938964844,0.2008801251649856,-4212.69775390625,304.1537475585937,0.9990000128746032,0.3099432587623596,0.2678390443325043,293.301513671875,297.1499938964844,293.1499938964844,0.0090331295505166,-2892.494384765625,301.623291015625,0.5577050447463989,0.050000000745058,0.228576973080635,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56805419921875,293.92095947265625,291.1593933105469,1.0,0.1934758871793747,0.9249286651611328,0.9249286651611328,1.0,1.0,-0.896191418170929,0.3847793936729431,0.5114120244979858,0.1557303816080093,0.0,0.0,0.1880590468645095,25.89350891113281,25.0,-0.5224742293357849,-5052.6923828125,80.32937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,304.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.1113476231694221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390798687934875,0.1390841454267501,-4.275646006135503e-06,0.0,0.0001130036835093,0.0,0.0,5.489237308502197,0.0,0.0,0.0,0.2759697437286377,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108629763126373,-642.064453125,302.7587280273437,0.5578948855400085,0.050000000745058,0.0457580424845218,293.9961242675781,297.1499938964844,293.1499938964844,0.0009085706551559,-72.68634033203125,292.4583435058594,0.5578948855400085,0.050000000745058,0.0481854230165481,293.2200622558594,297.1499938964844,293.1499938964844,0.1489661931991577,-2451.00146484375,304.157470703125,0.9247950315475464,0.2216774970293045,0.1557861715555191,293.1970520019531,297.1499938964844,293.1499938964844,0.2006465643644333,-4208.87158203125,304.15350341796875,0.9990000128746032,0.3091074228286743,0.2675987780094147,293.30230712890625,297.1499938964844,293.1499938964844,0.0089925313368439,-2884.582275390625,301.59490966796875,0.5578948855400085,0.050000000745058,0.2285709083080291,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746459960937,293.92547607421875,291.1593017578125,1.0,0.193275436758995,0.9249091744422911,0.9249091744422911,1.0,1.0,-0.8951387405395508,0.3843789398670196,0.5107597708702087,0.1553372144699096,0.0,0.0,0.1874472647905349,25.846843719482425,25.0,-0.3388371467590332,-5041.0322265625,80.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1112379655241966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387497782707214,0.138754054903984,-4.275011633581016e-06,0.0,0.0001128923977375,0.0,0.0,5.474968910217285,0.0,0.0,0.0,0.2759177684783935,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108245285227894,-640.8895874023438,302.7377319335937,0.558064877986908,0.050000000745058,0.045756958425045,294.00164794921875,297.1499938964844,293.1499938964844,0.000790634076111,-63.25135803222656,292.296875,0.558064877986908,0.050000000745058,0.0481842830777168,293.2201232910156,297.1499938964844,293.1499938964844,0.1482153087854385,-2441.11572265625,304.157470703125,0.9236130118370056,0.2207760214805603,0.1551572978496551,293.19842529296875,297.1499938964844,293.1499938964844,0.2004355937242508,-4205.41748046875,304.1532592773437,0.9990000128746032,0.3082407116889953,0.2673835456371307,293.3031005859375,297.1499938964844,293.1499938964844,0.008951942436397,-2876.620849609375,301.56640625,0.558064877986908,0.050000000745058,0.2285654842853546,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811462402344,293.9300231933594,291.1593017578125,1.0,0.1930852234363556,0.9248904585838318,0.9248904585838318,1.0,1.0,-0.8941164612770081,0.3839897811412811,0.5101267099380493,0.154956504702568,0.0,0.0,0.1868293732404709,25.804075241088867,25.0,-0.145132914185524,-5029.70361328125,79.81900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.1111409366130828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384191364049911,0.1384234130382537,-4.274419552530162e-06,0.0,0.0001127939176512,0.0,0.0,5.460738658905029,0.0,0.0,0.0,0.2758630216121673,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107484366744756,-638.54345703125,302.6959228515625,0.5583550930023193,0.050000000745058,0.0457551144063472,294.0127258300781,297.1499938964844,293.1499938964844,0.0005532681243494,-44.24502182006836,291.9713134765625,0.5583550930023193,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467113494873047,-2421.279541015625,304.1575012207031,0.92115718126297,0.2189700901508331,0.1538977473974228,293.20135498046875,297.1499938964844,293.1499938964844,0.2000706642866134,-4199.44775390625,304.1527709960937,0.9990000128746032,0.3064207732677459,0.2670161426067352,293.3046875,297.1499938964844,293.1499938964844,0.0088708316907286,-2860.560546875,301.50897216796875,0.5583550930023193,0.050000000745058,0.2285562604665756,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5939636230469,293.9393005371094,291.15948486328125,1.0,0.1927305608987808,0.9248530864715576,0.9248530864715576,1.0,1.0,-0.8921480774879456,0.3832373321056366,0.5089107751846313,0.1542320251464843,0.0,0.0,0.1855615973472595,25.728403091430664,25.0,0.223150685429573,-5007.80908203125,79.35054779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.110970102250576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377469003200531,0.1377511769533157,-4.27326949647977e-06,0.0,0.0001126205461332,0.0,0.0,5.431893825531006,0.0,0.0,0.0,0.275750458240509,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107484366744756,-638.54345703125,302.6959228515625,0.5583550930023193,0.050000000745058,0.0457551144063472,294.0127258300781,297.1499938964844,293.1499938964844,0.0005532681243494,-44.24502182006836,291.9713134765625,0.5583550930023193,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467113494873047,-2421.279541015625,304.1575012207031,0.92115718126297,0.2189700901508331,0.1538977473974228,293.20135498046875,297.1499938964844,293.1499938964844,0.2000706642866134,-4199.44775390625,304.1527709960937,0.9990000128746032,0.3064207732677459,0.2670161426067352,293.3046875,297.1499938964844,293.1499938964844,0.0088708316907286,-2860.560546875,301.50897216796875,0.5583550930023193,0.050000000745058,0.2285562604665756,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5939636230469,293.9393005371094,291.15948486328125,1.0,0.1927305608987808,0.9248530864715576,0.9248530864715576,1.0,1.0,-0.8921480774879456,0.3832373321056366,0.5089107751846313,0.1542320251464843,0.0,0.0,0.1855615973472595,25.728403091430664,25.0,0.223150685429573,-5007.80908203125,79.35054779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.110970102250576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377469003200531,0.1377511769533157,-4.27326949647977e-06,0.0,0.0001126205461332,0.0,0.0,5.431893825531006,0.0,0.0,0.0,0.275750458240509,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106734847649931,-636.2059326171875,302.6543884277344,0.5585854649543762,0.050000000745058,0.0457536540925502,294.0237731933594,297.1499938964844,293.1499938964844,0.0004391875991132,-24.616548538208008,291.6419677734375,0.5585854649543762,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452049762010574,-2401.36474609375,304.1575012207031,0.9185948967933656,0.2171601951122284,0.1526356488466262,293.2044982910156,297.1499938964844,293.1499938964844,0.1997748762369156,-4194.6142578125,304.15234375,0.9990000128746032,0.3044829368591308,0.2667243480682373,293.3062744140625,297.1499938964844,293.1499938964844,0.0087898131459951,-2844.320068359375,301.4510192871094,0.5585854649543762,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486694335937,291.1598815917969,1.0,0.1924069821834564,0.9248156547546388,0.9248156547546388,1.0,1.0,-0.8902707099914551,0.3825133144855499,0.5077574253082275,0.153558149933815,0.0,0.0,0.1842305362224578,25.664627075195312,25.0,0.5020785331726074,-4986.69287109375,78.91803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75,18000.0,0.0,0.0,0.1108116507530212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467394590377,0.1370510160923004,-4.272050318832044e-06,0.0,0.000112459740194,0.0,0.0,5.401854991912842,0.0,0.0,0.0,0.2756359577178955,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106734847649931,-636.2059326171875,302.6543884277344,0.5585854649543762,0.050000000745058,0.0457536540925502,294.0237731933594,297.1499938964844,293.1499938964844,0.0004391875991132,-24.616548538208008,291.6419677734375,0.5585854649543762,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452049762010574,-2401.36474609375,304.1575012207031,0.9185948967933656,0.2171601951122284,0.1526356488466262,293.2044982910156,297.1499938964844,293.1499938964844,0.1997748762369156,-4194.6142578125,304.15234375,0.9990000128746032,0.3044829368591308,0.2667243480682373,293.3062744140625,297.1499938964844,293.1499938964844,0.0087898131459951,-2844.320068359375,301.4510192871094,0.5585854649543762,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486694335937,291.1598815917969,1.0,0.1924069821834564,0.9248156547546388,0.9248156547546388,1.0,1.0,-0.8902707099914551,0.3825133144855499,0.5077574253082275,0.153558149933815,0.0,0.0,0.1842305362224578,25.664627075195312,25.0,0.5020785331726074,-4986.69287109375,78.91803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75,18000.0,0.0,0.0,0.1108116507530212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467394590377,0.1370510160923004,-4.272050318832044e-06,0.0,0.000112459740194,0.0,0.0,5.401854991912842,0.0,0.0,0.0,0.2756359577178955,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105997864156961,-633.8833618164062,302.6131286621094,0.558765172958374,0.050000000745058,0.0457525178790092,294.0347900390625,297.1499938964844,293.1499938964844,0.0003183662483934,-5.497538566589356,291.3089904785156,0.558765172958374,0.050000000745058,0.0481796041131019,293.2205810546875,297.1499938964844,293.1499938964844,0.1436976343393325,-2381.390380859375,304.1575012207031,0.9159494042396544,0.2153465896844864,0.1513710767030716,293.20782470703125,297.1499938964844,293.1499938964844,0.1995390653610229,-4190.7666015625,304.1519470214844,0.9990000128746032,0.302428275346756,0.2664966583251953,293.3078918457031,297.1499938964844,293.1499938964844,0.0087089352309703,-2827.917236328125,301.3925170898437,0.558765172958374,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.95806884765625,291.1603698730469,1.0,0.1921098828315735,0.924780011177063,0.924780011177063,1.0,1.0,-0.8884700536727905,0.3818103969097137,0.5066596865653992,0.1529341787099838,0.0,0.0,0.1828259825706482,25.610998153686523,25.0,0.6683229207992554,-4966.162109375,78.5159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75390625,18000.0,0.0,0.0,0.1106438860297203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363118290901184,0.1363160908222198,-4.270763383829035e-06,0.0,0.0001122894827858,0.0,0.0,5.37034797668457,0.0,0.0,0.0,0.2755164504051208,4.0,0.0,1.0
