time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105997864156961,-633.8833618164062,302.6131286621094,0.558765172958374,0.050000000745058,0.0457525178790092,294.0347900390625,297.1499938964844,293.1499938964844,0.0003183662483934,-5.497538566589356,291.3089904785156,0.558765172958374,0.050000000745058,0.0481796041131019,293.2205810546875,297.1499938964844,293.1499938964844,0.1436976343393325,-2381.390380859375,304.1575012207031,0.9159494042396544,0.2153465896844864,0.1513710767030716,293.20782470703125,297.1499938964844,293.1499938964844,0.1995390653610229,-4190.7666015625,304.1519470214844,0.9990000128746032,0.302428275346756,0.2664966583251953,293.3078918457031,297.1499938964844,293.1499938964844,0.0087089352309703,-2827.917236328125,301.3925170898437,0.558765172958374,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.95806884765625,291.1603698730469,1.0,0.1921098828315735,0.924780011177063,0.924780011177063,1.0,1.0,-0.8884700536727905,0.3818103969097137,0.5066596865653992,0.1529341787099838,0.0,0.0,0.1828259825706482,25.610998153686523,25.0,0.6683229207992554,-4966.162109375,78.5159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75390625,18000.0,0.0,0.0,0.1106438860297203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363118290901184,0.1363160908222198,-4.270763383829035e-06,0.0,0.0001122894827858,0.0,0.0,5.37034797668457,0.0,0.0,0.0,0.2755164504051208,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105271711945533,-631.5708618164062,302.5721435546875,0.5589033961296082,0.050000000745058,0.0457516498863697,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9322204589844,0.5589033961296082,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421883553266525,-2361.34326171875,304.15753173828125,0.9132431149482728,0.2135240286588668,0.1501031368970871,293.2112731933594,297.1499938964844,293.1499938964844,0.199352279305458,-4187.72216796875,304.151611328125,0.9990000128746032,0.3002599477767944,0.2663215100765228,293.3095092773437,297.1499938964844,293.1499938964844,0.0086280899122357,-2811.327880859375,301.3334350585937,0.5589033961296082,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6335144042969,293.9713439941406,291.1610107421875,1.0,0.1918344646692276,0.924744427204132,0.924744427204132,1.0,1.0,-0.8867306709289551,0.3811216354370117,0.5056090354919434,0.152356818318367,0.0,0.0,0.1813411265611648,25.56575965881348,25.0,1.163950800895691,-4945.52783203125,78.13873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1104500442743301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135542631149292,0.1355469077825546,-4.269489636499202e-06,0.0,0.0001120927481679,0.0,0.0,5.337497234344482,0.0,0.0,0.0,0.2753877639770508,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105271711945533,-631.5708618164062,302.5721435546875,0.5589033961296082,0.050000000745058,0.0457516498863697,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9322204589844,0.5589033961296082,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421883553266525,-2361.34326171875,304.15753173828125,0.9132431149482728,0.2135240286588668,0.1501031368970871,293.2112731933594,297.1499938964844,293.1499938964844,0.199352279305458,-4187.72216796875,304.151611328125,0.9990000128746032,0.3002599477767944,0.2663215100765228,293.3095092773437,297.1499938964844,293.1499938964844,0.0086280899122357,-2811.327880859375,301.3334350585937,0.5589033961296082,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6335144042969,293.9713439941406,291.1610107421875,1.0,0.1918344646692276,0.924744427204132,0.924744427204132,1.0,1.0,-0.8867306709289551,0.3811216354370117,0.5056090354919434,0.152356818318367,0.0,0.0,0.1813411265611648,25.56575965881348,25.0,1.163950800895691,-4945.52783203125,78.13873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1104500442743301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135542631149292,0.1355469077825546,-4.269489636499202e-06,0.0,0.0001120927481679,0.0,0.0,5.337497234344482,0.0,0.0,0.0,0.2753877639770508,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.010490802116692,-630.3923950195312,302.5516967773437,0.5589573383331299,0.050000000745058,0.0457513108849525,294.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5589573383331299,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414201557636261,-2351.11181640625,304.1575622558594,0.9118573665618896,0.212601900100708,0.1494617164134979,293.21307373046875,297.1499938964844,293.1499938964844,0.1992683708667755,-4186.341796875,304.1514892578125,0.9990000128746032,0.2991296947002411,0.2662531435489654,293.31036376953125,297.1499938964844,293.1499938964844,0.0085873641073703,-2802.84716796875,301.3036804199219,0.5589573383331299,0.050000000745058,0.2285372763872146,291.1616516113281,291.1499938964844,274.57427978515625,272.3157653808594,285.64031982421875,293.9776611328125,291.161865234375,1.0,0.1917037069797516,0.9247266054153442,0.9247266054153442,1.0,1.0,-0.885875940322876,0.3807792365550995,0.5050966739654541,0.1520833075046539,0.0,0.0,0.1804889142513275,25.546113967895508,25.0,1.6645172834396362,-4935.1669921875,77.95768737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20660400390625,304.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1103385984897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351236253976822,0.1351278871297836,-4.26880660597817e-06,0.0,0.0001119796506827,0.0,0.0,5.319630146026611,0.0,0.0,0.0,0.2753192782402038,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104548931121826,-629.2298583984375,302.53131103515625,0.5590031743049622,0.050000000745058,0.0457510240375995,294.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5590031743049622,0.050000000745058,0.048178032040596,293.22100830078125,297.1499938964844,293.1499938964844,0.1406547725200653,-2340.9111328125,304.1575622558594,0.91046404838562,0.2116802930831909,0.1488191038370132,293.21490478515625,297.1499938964844,293.1499938964844,0.1991991847753524,-4185.21240234375,304.1513366699219,0.9990000128746032,0.2979709208011627,0.2661950886249542,293.31121826171875,297.1499938964844,293.1499938964844,0.0085467724129557,-2794.376708984375,301.27374267578125,0.5590031743049622,0.050000000745058,0.22853584587574,291.1622619628906,291.1499938964844,274.5831298828125,272.3216552734375,285.6470947265625,293.9836730957031,291.162353515625,1.0,0.191577136516571,0.9247106909751892,0.9247106909751892,1.0,1.0,-0.8850325345993042,0.3804390430450439,0.504593551158905,0.1518197506666183,0.0,0.0,0.179609477519989,25.528114318847656,25.0,1.400607943534851,-4924.220703125,77.78140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1102149337530136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346671432256698,0.1346714049577713,-4.26806263931212e-06,0.0,0.0001118541476898,0.0,0.0,5.300177097320557,0.0,0.0,0.0,0.2752452492713928,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103840660303831,-626.9296875,302.4905700683594,0.5590727925300598,0.050000000745058,0.0457505919039249,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5590727925300598,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391257792711258,-2320.5029296875,304.1575927734375,0.9076634645462036,0.2098263800144195,0.1475291848182678,293.2186584472656,297.1499938964844,293.1499938964844,0.1990945041179657,-4183.51806640625,304.15106201171875,0.9990000128746032,0.2955664694309234,0.2661068439483642,293.31298828125,297.1499938964844,293.1499938964844,0.008465826511383,-2777.383056640625,301.2132263183594,0.5590727925300598,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620178222656,293.9981994628906,291.1630859375,1.0,0.1913351714611053,0.9246787428855896,0.9246787428855896,1.0,1.0,-0.883374810218811,0.3797635734081268,0.5036112666130066,0.1513192057609558,0.0,0.0,0.1778336465358734,25.496551513671875,25.0,1.261062741279602,-4902.6298828125,77.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1099251508712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337504684925079,0.1337547302246093,-4.266497398930369e-06,0.0,0.0001115600534831,0.0,0.0,5.261064529418945,0.0,0.0,0.0,0.2750951051712036,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103840660303831,-626.9296875,302.4905700683594,0.5590727925300598,0.050000000745058,0.0457505919039249,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5590727925300598,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391257792711258,-2320.5029296875,304.1575927734375,0.9076634645462036,0.2098263800144195,0.1475291848182678,293.2186584472656,297.1499938964844,293.1499938964844,0.1990945041179657,-4183.51806640625,304.15106201171875,0.9990000128746032,0.2955664694309234,0.2661068439483642,293.31298828125,297.1499938964844,293.1499938964844,0.008465826511383,-2777.383056640625,301.2132263183594,0.5590727925300598,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620178222656,293.9981994628906,291.1630859375,1.0,0.1913351714611053,0.9246787428855896,0.9246787428855896,1.0,1.0,-0.883374810218811,0.3797635734081268,0.5036112666130066,0.1513192057609558,0.0,0.0,0.1778336465358734,25.496551513671875,25.0,1.261062741279602,-4902.6298828125,77.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1099251508712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337504684925079,0.1337547302246093,-4.266497398930369e-06,0.0,0.0001115600534831,0.0,0.0,5.261064529418945,0.0,0.0,0.0,0.2750951051712036,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.01031388156116,-624.6253662109375,302.44989013671875,0.5591152906417847,0.050000000745058,0.045750331133604,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5591152906417847,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375846415758133,-2299.87939453125,304.1576232910156,0.9048503637313844,0.2079562544822693,0.1462273746728897,293.2225341796875,297.1499938964844,293.1499938964844,0.1990202218294143,-4182.318359375,304.1508483886719,0.9990000128746032,0.2930454909801483,0.2660530209541321,293.3147888183594,297.1499938964844,293.1499938964844,0.0083847623318433,-2760.15625,301.1520080566406,0.5591152906417847,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,294.01287841796875,291.1639709472656,1.0,0.1911059319972992,0.9246468544006348,0.9246468544006348,1.0,1.0,-0.8817455768585205,0.3790919780731201,0.5026535987854004,0.1508474051952362,0.0,0.0,0.175916850566864,25.470333099365234,25.0,1.1192368268966677,-4880.65087890625,77.11542510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095751672983169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327759027481079,0.1327801644802093,-4.264862582203932e-06,0.0,0.0001112048703362,0.0,0.0,5.2195725440979,0.0,0.0,0.0,0.2749361097812652,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.01031388156116,-624.6253662109375,302.44989013671875,0.5591152906417847,0.050000000745058,0.045750331133604,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5591152906417847,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375846415758133,-2299.87939453125,304.1576232910156,0.9048503637313844,0.2079562544822693,0.1462273746728897,293.2225341796875,297.1499938964844,293.1499938964844,0.1990202218294143,-4182.318359375,304.1508483886719,0.9990000128746032,0.2930454909801483,0.2660530209541321,293.3147888183594,297.1499938964844,293.1499938964844,0.0083847623318433,-2760.15625,301.1520080566406,0.5591152906417847,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,294.01287841796875,291.1639709472656,1.0,0.1911059319972992,0.9246468544006348,0.9246468544006348,1.0,1.0,-0.8817455768585205,0.3790919780731201,0.5026535987854004,0.1508474051952362,0.0,0.0,0.175916850566864,25.470333099365234,25.0,1.1192368268966677,-4880.65087890625,77.11542510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095751672983169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327759027481079,0.1327801644802093,-4.264862582203932e-06,0.0,0.0001112048703362,0.0,0.0,5.2195725440979,0.0,0.0,0.0,0.2749361097812652,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102446917444467,-622.3411865234375,302.4092102050781,0.5591354966163635,0.050000000745058,0.0457502119243145,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5591354966163635,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360416859388351,-2279.18701171875,304.1576538085937,0.9020571112632751,0.2060742229223251,0.1449171602725982,293.2264709472656,297.1499938964844,293.1499938964844,0.1989797204732895,-4181.68310546875,304.150634765625,0.9990000128746032,0.290411114692688,0.2660274505615234,293.3166198730469,297.1499938964844,293.1499938964844,0.008303914219141,-2742.81982421875,301.0899963378906,0.5591354966163635,0.050000000745058,0.2285317778587341,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.0280456542969,291.1645202636719,1.0,0.1908873319625854,0.9246188998222352,0.9246188998222352,1.0,1.0,-0.8801413178443909,0.3784250915050506,0.5017162561416626,0.1503979116678238,0.0,0.0,0.1739499866962433,25.44848251342773,25.0,0.8003520369529724,-4858.52734375,76.80130767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.1091629639267921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317719966173172,0.1317762732505798,-4.263151367922546e-06,0.0,0.0001107865318772,0.0,0.0,5.176858901977539,0.0,0.0,0.0,0.2747721374034881,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102446917444467,-622.3411865234375,302.4092102050781,0.5591354966163635,0.050000000745058,0.0457502119243145,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5591354966163635,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360416859388351,-2279.18701171875,304.1576538085937,0.9020571112632751,0.2060742229223251,0.1449171602725982,293.2264709472656,297.1499938964844,293.1499938964844,0.1989797204732895,-4181.68310546875,304.150634765625,0.9990000128746032,0.290411114692688,0.2660274505615234,293.3166198730469,297.1499938964844,293.1499938964844,0.008303914219141,-2742.81982421875,301.0899963378906,0.5591354966163635,0.050000000745058,0.2285317778587341,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.0280456542969,291.1645202636719,1.0,0.1908873319625854,0.9246188998222352,0.9246188998222352,1.0,1.0,-0.8801413178443909,0.3784250915050506,0.5017162561416626,0.1503979116678238,0.0,0.0,0.1739499866962433,25.44848251342773,25.0,0.8003520369529724,-4858.52734375,76.80130767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.1091629639267921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317719966173172,0.1317762732505798,-4.263151367922546e-06,0.0,0.0001107865318772,0.0,0.0,5.176858901977539,0.0,0.0,0.0,0.2747721374034881,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101762311533093,-620.0641479492188,302.36846923828125,0.559136688709259,0.050000000745058,0.0457502119243145,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.559136688709259,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.134494736790657,-2258.391845703125,304.1576843261719,0.8992298245429993,0.2041803151369094,0.1435986459255218,293.2304382324219,297.1499938964844,293.1499938964844,0.1989656835794448,-4181.48583984375,304.15045166015625,0.9990000128746032,0.2876651585102081,0.2660259902477264,293.3184509277344,297.1499938964844,293.1499938964844,0.0082231909036636,-2725.33203125,301.0272827148437,0.559136688709259,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0438232421875,291.1648864746094,1.0,0.1906775832176208,0.9245910048484802,0.9245910048484802,1.0,1.0,-0.8785570859909058,0.3777627646923065,0.5007943511009216,0.1499641388654709,0.0,0.0,0.1719405353069305,25.430294036865234,25.0,0.5594998598098755,-4836.3232421875,76.49705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1086920350790023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307529211044311,0.1307571828365326,-4.261411049810704e-06,0.0,0.0001103085960494,0.0,0.0,5.133557319641113,0.0,0.0,0.0,0.2746058404445648,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101762311533093,-620.0641479492188,302.36846923828125,0.559136688709259,0.050000000745058,0.0457502119243145,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.559136688709259,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.134494736790657,-2258.391845703125,304.1576843261719,0.8992298245429993,0.2041803151369094,0.1435986459255218,293.2304382324219,297.1499938964844,293.1499938964844,0.1989656835794448,-4181.48583984375,304.15045166015625,0.9990000128746032,0.2876651585102081,0.2660259902477264,293.3184509277344,297.1499938964844,293.1499938964844,0.0082231909036636,-2725.33203125,301.0272827148437,0.559136688709259,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0438232421875,291.1648864746094,1.0,0.1906775832176208,0.9245910048484802,0.9245910048484802,1.0,1.0,-0.8785570859909058,0.3777627646923065,0.5007943511009216,0.1499641388654709,0.0,0.0,0.1719405353069305,25.430294036865234,25.0,0.5594998598098755,-4836.3232421875,76.49705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1086920350790023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307529211044311,0.1307571828365326,-4.261411049810704e-06,0.0,0.0001103085960494,0.0,0.0,5.133557319641113,0.0,0.0,0.0,0.2746058404445648,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101422406733036,-618.9273071289062,302.3480529785156,0.5591309666633606,0.050000000745058,0.0457502529025077,294.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591309666633606,0.050000000745058,0.0481772199273109,293.22247314453125,297.1499938964844,293.1499938964844,0.1337198317050933,-2247.95654296875,304.1576843261719,0.8977944850921631,0.2032290995121002,0.1429363638162613,293.2324523925781,297.1499938964844,293.1499938964844,0.1989674717187881,-4181.533203125,304.1503601074219,0.9990000128746032,0.2862508893013,0.266033262014389,293.31939697265625,297.1499938964844,293.1499938964844,0.0081828813999891,-2716.53173828125,300.9956359863281,0.5591309666633606,0.050000000745058,0.2285319864749908,291.1650085449219,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.1650390625,1.0,0.1905755549669265,0.924576997756958,0.924576997756958,1.0,1.0,-0.8777713179588318,0.3774334788322449,0.5003378391265869,0.1497511118650436,0.0,0.0,0.1709250509738922,25.42238426208496,25.0,0.4485729932785034,-4825.1806640625,76.34810638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1084365770220756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302398741245269,0.1302441358566284,-4.260538389644353e-06,0.0,0.0001100493464036,0.0,0.0,5.111784934997559,0.0,0.0,0.0,0.2745218873023987,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101083861663937,-617.7907104492188,302.3276062011719,0.5591214895248413,0.050000000745058,0.0457503162324428,294.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591214895248413,0.050000000745058,0.0481772869825363,293.22265625,297.1499938964844,293.1499938964844,0.1329441368579864,-2237.49755859375,304.15771484375,0.8963456153869629,0.2022752463817596,0.1422721743583679,293.2344665527344,297.1499938964844,293.1499938964844,0.1989746391773224,-4181.669921875,304.1502685546875,0.9990000128746032,0.284809410572052,0.266045331954956,293.3203430175781,297.1499938964844,293.1499938964844,0.0081426072865724,-2707.693603515625,300.9638366699219,0.5591214895248413,0.050000000745058,0.2285322993993759,291.1651306152344,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.06005859375,291.1651306152344,1.0,0.190475195646286,0.9245651364326476,0.9245651364326476,1.0,1.0,-0.8769891858100891,0.3771056234836578,0.4998835325241089,0.1495396643877029,0.0,0.0,0.1699059009552002,25.415172576904297,25.0,0.3436462581157684,-4814.03369140625,76.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.108169212937355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297270804643631,0.1297313421964645,-4.259714842191897e-06,0.0,0.0001097780041163,0.0,0.0,5.090095520019531,0.0,0.0,0.0,0.274433821439743,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100410711020231,-615.5180053710938,302.28662109375,0.55908203125,0.050000000745058,0.0457505732774734,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.55908203125,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313908249139785,-2216.515625,304.15771484375,0.8933967351913452,0.200360357761383,0.1409386843442917,293.238525390625,297.1499938964844,293.1499938964844,0.1989830285310745,-4181.84326171875,304.1501770019531,0.9990000128746032,0.2818478643894195,0.2660610377788543,293.3222045898437,297.1499938964844,293.1499938964844,0.0080622062087059,-2689.911865234375,300.8996887207031,0.55908203125,0.050000000745058,0.2285335958003997,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.0767517089844,291.1652526855469,1.0,0.19027841091156,0.9245412945747375,0.9245412945747375,1.0,1.0,-0.8754074573516846,0.3764427900314331,0.4989646673202514,0.1491121500730514,0.0,0.0,0.167864516377449,25.40403175354004,25.0,0.168770357966423,-4791.603515625,75.90959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076040938496589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287018209695816,0.128706082701683,-4.257903128745966e-06,0.0,0.0001092044767574,0.0,0.0,5.0465850830078125,0.0,0.0,0.0,0.2742717266082763,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100410711020231,-615.5180053710938,302.28662109375,0.55908203125,0.050000000745058,0.0457505732774734,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.55908203125,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313908249139785,-2216.515625,304.15771484375,0.8933967351913452,0.200360357761383,0.1409386843442917,293.238525390625,297.1499938964844,293.1499938964844,0.1989830285310745,-4181.84326171875,304.1501770019531,0.9990000128746032,0.2818478643894195,0.2660610377788543,293.3222045898437,297.1499938964844,293.1499938964844,0.0080622062087059,-2689.911865234375,300.8996887207031,0.55908203125,0.050000000745058,0.2285335958003997,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.0767517089844,291.1652526855469,1.0,0.19027841091156,0.9245412945747375,0.9245412945747375,1.0,1.0,-0.8754074573516846,0.3764427900314331,0.4989646673202514,0.1491121500730514,0.0,0.0,0.167864516377449,25.40403175354004,25.0,0.168770357966423,-4791.603515625,75.90959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076040938496589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287018209695816,0.128706082701683,-4.257903128745966e-06,0.0,0.0001092044767574,0.0,0.0,5.0465850830078125,0.0,0.0,0.0,0.2742717266082763,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099747013300657,-613.2554321289062,302.2455139160156,0.5586183071136475,0.050000000745058,0.0457535348832607,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586183071136475,0.050000000745058,0.0481806769967079,293.2233581542969,297.1499938964844,293.1499938964844,0.1298331022262573,-2195.415283203125,304.1577453613281,0.8898473978042603,0.1984384804964065,0.1396016329526901,293.2420654296875,297.1499938964844,293.1499938964844,0.1981472671031952,-4167.40380859375,304.1515808105469,0.9982659220695496,0.2788871228694916,0.2651166021823883,293.3240661621094,297.1499938964844,293.1499938964844,0.0079824123531579,-2672.050048828125,300.8349914550781,0.5586183071136475,0.050000000745058,0.2285483926534652,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900621056556701,0.9245174527168274,0.9245174527168274,1.0,1.0,-0.8727039694786072,0.3752970397472381,0.497406929731369,0.1484167724847793,0.0,0.0,0.1657590419054031,25.45292282104492,25.0,1.053251028060913,-4767.21484375,75.51297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,304.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.1070055812597274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276698410511016,0.1276741027832031,-4.256159627402667e-06,0.0,0.0001085970579879,0.0,0.0,5.002944946289063,0.0,0.0,0.0,0.2741043269634247,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099747013300657,-613.2554321289062,302.2455139160156,0.5586183071136475,0.050000000745058,0.0457535348832607,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586183071136475,0.050000000745058,0.0481806769967079,293.2233581542969,297.1499938964844,293.1499938964844,0.1298331022262573,-2195.415283203125,304.1577453613281,0.8898473978042603,0.1984384804964065,0.1396016329526901,293.2420654296875,297.1499938964844,293.1499938964844,0.1981472671031952,-4167.40380859375,304.1515808105469,0.9982659220695496,0.2788871228694916,0.2651166021823883,293.3240661621094,297.1499938964844,293.1499938964844,0.0079824123531579,-2672.050048828125,300.8349914550781,0.5586183071136475,0.050000000745058,0.2285483926534652,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900621056556701,0.9245174527168274,0.9245174527168274,1.0,1.0,-0.8727039694786072,0.3752970397472381,0.497406929731369,0.1484167724847793,0.0,0.0,0.1657590419054031,25.45292282104492,25.0,1.053251028060913,-4767.21484375,75.51297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,304.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.1070055812597274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276698410511016,0.1276741027832031,-4.256159627402667e-06,0.0,0.0001085970579879,0.0,0.0,5.002944946289063,0.0,0.0,0.0,0.2741043269634247,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099081583321094,-610.9280395507812,302.2045288085937,0.5575919151306152,0.050000000745058,0.0457601360976696,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5575919151306152,0.050000000745058,0.0481876283884048,293.22369384765625,297.1499938964844,293.1499938964844,0.1282561123371124,-2173.96875,304.1578063964844,0.8855289220809937,0.1965129971504211,0.1382646262645721,293.2433166503906,297.1499938964844,293.1499938964844,0.1958492547273636,-4128.06396484375,304.15484619140625,0.9948264360427856,0.2762976586818695,0.2626032531261444,293.3258972167969,297.1499938964844,293.1499938964844,0.0079025542363524,-2653.7939453125,300.7703552246094,0.5575919151306152,0.050000000745058,0.228581354022026,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.1685485839844,1.0,0.1897779554128646,0.9245027899742126,0.9245027899742126,1.0,1.0,-0.8681325316429138,0.3733537495136261,0.4947787523269653,0.1472622454166412,0.0,0.0,0.1631968915462494,25.57854652404785,25.0,3.247063159942627,-4737.62109375,74.91160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1063713878393173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264799237251281,0.1264841705560684,-4.2542947085166816e-06,0.0,0.0001079534413293,0.0,0.0,4.95287036895752,0.0,0.0,0.0,0.2739143967628479,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099081583321094,-610.9280395507812,302.2045288085937,0.5575919151306152,0.050000000745058,0.0457601360976696,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5575919151306152,0.050000000745058,0.0481876283884048,293.22369384765625,297.1499938964844,293.1499938964844,0.1282561123371124,-2173.96875,304.1578063964844,0.8855289220809937,0.1965129971504211,0.1382646262645721,293.2433166503906,297.1499938964844,293.1499938964844,0.1958492547273636,-4128.06396484375,304.15484619140625,0.9948264360427856,0.2762976586818695,0.2626032531261444,293.3258972167969,297.1499938964844,293.1499938964844,0.0079025542363524,-2653.7939453125,300.7703552246094,0.5575919151306152,0.050000000745058,0.228581354022026,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.1685485839844,1.0,0.1897779554128646,0.9245027899742126,0.9245027899742126,1.0,1.0,-0.8681325316429138,0.3733537495136261,0.4947787523269653,0.1472622454166412,0.0,0.0,0.1631968915462494,25.57854652404785,25.0,3.247063159942627,-4737.62109375,74.91160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1063713878393173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264799237251281,0.1264841705560684,-4.2542947085166816e-06,0.0,0.0001079534413293,0.0,0.0,4.95287036895752,0.0,0.0,0.0,0.2739143967628479,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.009842125698924,-608.61328125,302.1632385253906,0.5568348169326782,0.050000000745058,0.0457650534808635,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568348169326782,0.050000000745058,0.0481928065419197,293.2239990234375,297.1499938964844,293.1499938964844,0.1266884952783584,-2152.608642578125,304.1578063964844,0.8815684914588928,0.1945847123861313,0.1369238048791885,293.2433166503906,297.1499938964844,293.1499938964844,0.1937639564275741,-4092.564453125,304.1566772460937,0.991771399974823,0.2739289402961731,0.2603428661823272,293.32763671875,297.1499938964844,293.1499938964844,0.007823378778994,-2635.567138671875,300.7051086425781,0.5568348169326782,0.050000000745058,0.2286059260368347,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894536167383194,0.9244880676269532,0.9244880676269532,1.0,1.0,-0.8638515472412109,0.3715382218360901,0.4923133254051208,0.1461747884750366,0.0,0.0,0.1603823751211166,25.66255569458008,25.0,1.9910598993301392,-4705.67724609375,74.30238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.24609375,18000.0,0.0,0.0,0.1056897863745689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251120269298553,0.1251162737607956,-4.252106919011567e-06,0.0,0.000107261694211,0.0,0.0,4.8953537940979,0.0,0.0,0.0,0.2736956179141998,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.009842125698924,-608.61328125,302.1632385253906,0.5568348169326782,0.050000000745058,0.0457650534808635,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568348169326782,0.050000000745058,0.0481928065419197,293.2239990234375,297.1499938964844,293.1499938964844,0.1266884952783584,-2152.608642578125,304.1578063964844,0.8815684914588928,0.1945847123861313,0.1369238048791885,293.2433166503906,297.1499938964844,293.1499938964844,0.1937639564275741,-4092.564453125,304.1566772460937,0.991771399974823,0.2739289402961731,0.2603428661823272,293.32763671875,297.1499938964844,293.1499938964844,0.007823378778994,-2635.567138671875,300.7051086425781,0.5568348169326782,0.050000000745058,0.2286059260368347,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894536167383194,0.9244880676269532,0.9244880676269532,1.0,1.0,-0.8638515472412109,0.3715382218360901,0.4923133254051208,0.1461747884750366,0.0,0.0,0.1603823751211166,25.66255569458008,25.0,1.9910598993301392,-4705.67724609375,74.30238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.24609375,18000.0,0.0,0.0,0.1056897863745689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251120269298553,0.1251162737607956,-4.252106919011567e-06,0.0,0.000107261694211,0.0,0.0,4.8953537940979,0.0,0.0,0.0,0.2736956179141998,4.0,0.0,1.0
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.0098094474524259,-607.4739379882812,302.14239501953125,0.5565140247344971,0.050000000745058,0.0457671508193016,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565140247344971,0.050000000745058,0.0481950119137764,293.22412109375,297.1499938964844,293.1499938964844,0.125912994146347,-2142.0302734375,304.1578063964844,0.879665732383728,0.1936207115650177,0.1362530142068863,293.2431945800781,297.1499938964844,293.1499938964844,0.1927571445703506,-4075.4765625,304.15728759765625,0.990297257900238,0.2727711498737335,0.2592475116252899,293.3284912109375,297.1499938964844,293.1499938964844,0.0077839801087975,-2626.483642578125,300.6721496582031,0.5565140247344971,0.050000000745058,0.228616401553154,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892797648906707,0.924480676651001,0.924480676651001,1.0,1.0,-0.8617495894432068,0.370647668838501,0.4911018908023834,0.1456402242183685,0.0,0.0,0.1590088158845901,25.695375442504883,25.0,1.207642912864685,-4690.04443359375,73.9924087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046264648437,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1875,18000.0,0.0,0.0,0.1053304746747016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244397833943367,0.1244440302252769,-4.250963684171438e-06,0.0,0.0001068970450432,0.0,0.0,4.867049694061279,0.0,0.0,0.0,0.2735874056816101,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097769061103463,-606.3368530273438,302.1214904785156,0.5562201142311096,0.050000000745058,0.0457690767943859,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562201142311096,0.050000000745058,0.048197042196989,293.2242736816406,297.1499938964844,293.1499938964844,0.125139981508255,-2131.47412109375,304.15777587890625,0.8777994513511658,0.1926569789648056,0.135582223534584,293.2430419921875,297.1499938964844,293.1499938964844,0.1917590349912643,-4058.550537109375,304.15777587890625,0.9888359904289246,0.2716223299503326,0.2581623494625091,293.3293151855469,297.1499938964844,293.1499938964844,0.007744766306132,-2617.40478515625,300.6390380859375,0.5562201142311096,0.050000000745058,0.2286260277032852,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1703186035156,1.0,0.1890996545553207,0.92449289560318,0.92449289560318,1.0,1.0,-0.8596583604812622,0.3697626292705536,0.489895761013031,0.1451089829206466,0.0,0.0,0.1576461642980575,25.72385025024414,25.0,0.6494452357292175,-4674.63916015625,73.67897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.076171875,18000.0,0.0,0.0,0.104960910975933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237794533371925,0.1237837001681327,-4.24983090852038e-06,0.0,0.0001065219767042,0.0,0.0,4.839261531829834,0.0,0.0,0.0,0.2734815776348114,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097119370475411,-604.0548095703125,302.0794677734375,0.5556982755661011,0.050000000745058,0.0457725189626216,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556982755661011,0.050000000745058,0.0482006669044494,293.2244873046875,297.1499938964844,293.1499938964844,0.1235993430018425,-2110.3955078125,304.1577453613281,0.8741567134857178,0.1907301545143127,0.1342407763004303,293.2426452636719,297.1499938964844,293.1499938964844,0.189779594540596,-4024.999267578125,304.1584777832031,0.9859315752983092,0.2693448066711426,0.2560128271579742,293.3309326171875,297.1499938964844,293.1499938964844,0.0076665892265737,-2599.171875,300.57244873046875,0.5556982755661011,0.050000000745058,0.2286432087421417,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.188723549246788,0.9245172739028932,0.9245172739028932,1.0,1.0,-0.8554976582527161,0.3680025339126587,0.4874951541423797,0.1440533101558685,0.0,0.0,0.1549449563026428,25.77008628845215,25.0,-0.0014006828423589,-4644.15869140625,73.04337310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041973382234573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224822178483009,0.1224864646792411,-4.24764539275202e-06,0.0,0.0001057470508385,0.0,0.0,4.784788131713867,0.0,0.0,0.0,0.2732712924480438,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097119370475411,-604.0548095703125,302.0794677734375,0.5556982755661011,0.050000000745058,0.0457725189626216,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556982755661011,0.050000000745058,0.0482006669044494,293.2244873046875,297.1499938964844,293.1499938964844,0.1235993430018425,-2110.3955078125,304.1577453613281,0.8741567134857178,0.1907301545143127,0.1342407763004303,293.2426452636719,297.1499938964844,293.1499938964844,0.189779594540596,-4024.999267578125,304.1584777832031,0.9859315752983092,0.2693448066711426,0.2560128271579742,293.3309326171875,297.1499938964844,293.1499938964844,0.0076665892265737,-2599.171875,300.57244873046875,0.5556982755661011,0.050000000745058,0.2286432087421417,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.188723549246788,0.9245172739028932,0.9245172739028932,1.0,1.0,-0.8554976582527161,0.3680025339126587,0.4874951541423797,0.1440533101558685,0.0,0.0,0.1549449563026428,25.77008628845215,25.0,-0.0014006828423589,-4644.15869140625,73.04337310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041973382234573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224822178483009,0.1224864646792411,-4.24764539275202e-06,0.0,0.0001057470508385,0.0,0.0,4.784788131713867,0.0,0.0,0.0,0.2732712924480438,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096469838172197,-601.7542724609375,302.0370788574219,0.5552467107772827,0.050000000745058,0.0457755140960216,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552467107772827,0.050000000745058,0.0482038185000419,293.22467041015625,297.1499938964844,293.1499938964844,0.1220640912652015,-2089.3349609375,304.1577453613281,0.8706097602844238,0.1888037621974945,0.1328993141651153,293.2421875,297.1499938964844,293.1499938964844,0.1878176927566528,-3991.736572265625,304.1589050292969,0.9830315709114076,0.267089307308197,0.2538846731185913,293.33251953125,297.1499938964844,293.1499938964844,0.0075886896811425,-2580.812744140625,300.50537109375,0.5552467107772827,0.050000000745058,0.2286581695079803,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700439453125,1.0,0.1883305311203003,0.9245416522026062,0.9245416522026062,1.0,1.0,-0.8513588309288025,0.3662519454956054,0.485106885433197,0.1430065780878067,0.0,0.0,0.1522766351699829,25.80489158630371,25.0,-0.2245583236217498,-4613.9609375,72.39926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.1034112200140953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212140172719955,0.1212182641029357,-4.245505351718748e-06,0.0,0.0001049492420861,0.0,0.0,4.731623649597168,0.0,0.0,0.0,0.2730677425861358,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096469838172197,-601.7542724609375,302.0370788574219,0.5552467107772827,0.050000000745058,0.0457755140960216,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552467107772827,0.050000000745058,0.0482038185000419,293.22467041015625,297.1499938964844,293.1499938964844,0.1220640912652015,-2089.3349609375,304.1577453613281,0.8706097602844238,0.1888037621974945,0.1328993141651153,293.2421875,297.1499938964844,293.1499938964844,0.1878176927566528,-3991.736572265625,304.1589050292969,0.9830315709114076,0.267089307308197,0.2538846731185913,293.33251953125,297.1499938964844,293.1499938964844,0.0075886896811425,-2580.812744140625,300.50537109375,0.5552467107772827,0.050000000745058,0.2286581695079803,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700439453125,1.0,0.1883305311203003,0.9245416522026062,0.9245416522026062,1.0,1.0,-0.8513588309288025,0.3662519454956054,0.485106885433197,0.1430065780878067,0.0,0.0,0.1522766351699829,25.80489158630371,25.0,-0.2245583236217498,-4613.9609375,72.39926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.1034112200140953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212140172719955,0.1212182641029357,-4.245505351718748e-06,0.0,0.0001049492420861,0.0,0.0,4.731623649597168,0.0,0.0,0.0,0.2730677425861358,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095818899571895,-599.4260864257812,301.9943542480469,0.5548496842384338,0.050000000745058,0.0457781590521335,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548496842384338,0.050000000745058,0.0482066050171852,293.224853515625,297.1499938964844,293.1499938964844,0.1205322667956352,-2068.26318359375,304.15771484375,0.8671373724937439,0.1868774443864822,0.1315576285123825,293.24169921875,297.1499938964844,293.1499938964844,0.1858707517385482,-3958.693603515625,304.1591796875,0.9801210165023804,0.2648533284664154,0.2517748773097992,293.3340759277344,297.1499938964844,293.1499938964844,0.0075110024772584,-2562.29638671875,300.4378662109375,0.5548496842384338,0.050000000745058,0.2286713868379593,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879248917102813,0.9245718121528624,0.9245718121528624,1.0,1.0,-0.8472387790679932,0.3645089268684387,0.4827298820018768,0.1419701427221298,0.0,0.0,0.1496244370937347,25.83089065551757,25.0,-0.1847236007452011,-4583.8544921875,71.75005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1026143059134483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11996890604496,0.1199731528759002,-4.243416697136127e-06,0.0,0.0001041404757415,0.0,0.0,4.679529190063477,0.0,0.0,0.0,0.272867739200592,4.0,0.0,1.0
