time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095818899571895,-599.4260864257812,301.9943542480469,0.5548496842384338,0.050000000745058,0.0457781590521335,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548496842384338,0.050000000745058,0.0482066050171852,293.224853515625,297.1499938964844,293.1499938964844,0.1205322667956352,-2068.26318359375,304.15771484375,0.8671373724937439,0.1868774443864822,0.1315576285123825,293.24169921875,297.1499938964844,293.1499938964844,0.1858707517385482,-3958.693603515625,304.1591796875,0.9801210165023804,0.2648533284664154,0.2517748773097992,293.3340759277344,297.1499938964844,293.1499938964844,0.0075110024772584,-2562.29638671875,300.4378662109375,0.5548496842384338,0.050000000745058,0.2286713868379593,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879248917102813,0.9245718121528624,0.9245718121528624,1.0,1.0,-0.8472387790679932,0.3645089268684387,0.4827298820018768,0.1419701427221298,0.0,0.0,0.1496244370937347,25.83089065551757,25.0,-0.1847236007452011,-4583.8544921875,71.75005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1026143059134483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11996890604496,0.1199731528759002,-4.243416697136127e-06,0.0,0.0001041404757415,0.0,0.0,4.679529190063477,0.0,0.0,0.0,0.272867739200592,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095165828242897,-597.0661010742188,301.95123291015625,0.5544956922531128,0.050000000745058,0.0457805283367633,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544956922531128,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190031543374061,-2047.169189453125,304.1576843261719,0.8637244701385498,0.184950977563858,0.1302156001329422,293.2411804199219,297.1499938964844,293.1499938964844,0.1839386820793151,-3925.853271484375,304.1593322753906,0.9771904349327089,0.2626358866691589,0.2496823668479919,293.3356018066406,297.1499938964844,293.1499938964844,0.0074335061945021,-2543.613037109375,300.36993408203125,0.5544956922531128,0.050000000745058,0.2286832332611084,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875099241733551,0.924601912498474,0.924601912498474,1.0,1.0,-0.8431367874145508,0.362772136926651,0.4803646504878998,0.1409455835819244,0.0,0.0,0.1469686329364776,25.85001373291016,25.0,-0.0407609790563583,-4553.609375,71.09849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.1018169671297073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187360882759094,0.118740327656269,-4.241299393470399e-06,0.0,0.0001033312728395,0.0,0.0,4.627981185913086,0.0,0.0,0.0,0.2726689279079437,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095165828242897,-597.0661010742188,301.95123291015625,0.5544956922531128,0.050000000745058,0.0457805283367633,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544956922531128,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190031543374061,-2047.169189453125,304.1576843261719,0.8637244701385498,0.184950977563858,0.1302156001329422,293.2411804199219,297.1499938964844,293.1499938964844,0.1839386820793151,-3925.853271484375,304.1593322753906,0.9771904349327089,0.2626358866691589,0.2496823668479919,293.3356018066406,297.1499938964844,293.1499938964844,0.0074335061945021,-2543.613037109375,300.36993408203125,0.5544956922531128,0.050000000745058,0.2286832332611084,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875099241733551,0.924601912498474,0.924601912498474,1.0,1.0,-0.8431367874145508,0.362772136926651,0.4803646504878998,0.1409455835819244,0.0,0.0,0.1469686329364776,25.85001373291016,25.0,-0.0407609790563583,-4553.609375,71.09849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.1018169671297073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187360882759094,0.118740327656269,-4.241299393470399e-06,0.0,0.0001033312728395,0.0,0.0,4.627981185913086,0.0,0.0,0.0,0.2726689279079437,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094838496297597,-595.8742065429688,301.92950439453125,0.5543319582939148,0.050000000745058,0.0457816310226917,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543319582939148,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182396858930587,-2036.61474609375,304.1576843261719,0.8620366454124451,0.1839876770973205,0.1295444518327713,293.24090576171875,297.1499938964844,293.1499938964844,0.1829785406589508,-3909.511474609375,304.1593933105469,0.9757152795791626,0.2615338563919067,0.2486423701047897,293.3363342285156,297.1499938964844,293.1499938964844,0.0073948348872363,-2534.210693359375,300.3357849121094,0.5543319582939148,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.1699523925781,1.0,0.1872997879981994,0.9246169924736024,0.9246169924736024,1.0,1.0,-0.8410924077033997,0.3619058132171631,0.4791866242885589,0.1404383033514022,0.0,0.0,0.1456352174282074,25.85748863220215,25.0,0.024928692728281,-4538.42529296875,70.77252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,304.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1014206558465957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181234940886497,0.1181277334690094,-4.24034078605473e-06,0.0,0.0001029290724545,0.0,0.0,4.602499008178711,0.0,0.0,0.0,0.2725720107555389,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094510661438107,-594.6744384765625,301.9076843261719,0.5541757345199585,0.050000000745058,0.0457826815545558,294.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541757345199585,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174769178032875,-2026.0548095703125,304.1576538085937,0.8603595495223999,0.1830243319272995,0.1288732141256332,293.2406311035156,297.1499938964844,293.1499938964844,0.1820222735404968,-3893.22021484375,304.159423828125,0.9742323756217957,0.2604361474514007,0.2476063668727874,293.33709716796875,297.1499938964844,293.1499938964844,0.0073562175966799,-2524.7685546875,300.3015441894531,0.5541757345199585,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870882958173751,0.9246410131454468,0.9246410131454468,1.0,1.0,-0.8390523195266724,0.3610408902168274,0.4780114293098449,0.1399348378181457,0.0,0.0,0.1442963778972625,25.86380958557129,25.0,0.1029467210173606,-4523.16650390625,70.44676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,304.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1010269299149513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175111383199691,0.1175153777003288,-4.23931987825199e-06,0.0,0.0001025294914143,0.0,0.0,4.576980113983154,0.0,0.0,0.0,0.2724775969982147,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093853464350104,-592.2509155273438,301.8637390136719,0.5538829565048218,0.050000000745058,0.0457846596837043,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538829565048218,0.050000000745058,0.0482134521007537,293.2252502441406,297.1499938964844,293.1499938964844,0.11595369130373,-2004.9217529296875,304.1576538085937,0.8570341467857361,0.1810977458953857,0.1275306195020675,293.2400817871094,297.1499938964844,293.1499938964844,0.1801218390464782,-3860.794677734375,304.1594543457031,0.97124183177948,0.2582537233829498,0.2455464750528335,293.33856201171875,297.1499938964844,293.1499938964844,0.0072791376151144,-2505.7626953125,300.2327575683594,0.5538829565048218,0.050000000745058,0.2287038564682006,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,294.14288330078125,291.1701965332031,1.0,0.1866621226072311,0.9246890544891356,0.9246890544891356,1.0,1.0,-0.8349854350090027,0.3593144714832306,0.4756709933280945,0.1389397233724594,0.0,0.0,0.1415935009717941,25.873464584350582,25.0,0.2495489418506622,-4492.43603515625,69.79657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002496927976608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162864938378334,0.1162907257676124,-4.237343546265038e-06,0.0,0.0001017406902974,0.0,0.0,4.526075839996338,0.0,0.0,0.0,0.272280752658844,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093853464350104,-592.2509155273438,301.8637390136719,0.5538829565048218,0.050000000745058,0.0457846596837043,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538829565048218,0.050000000745058,0.0482134521007537,293.2252502441406,297.1499938964844,293.1499938964844,0.11595369130373,-2004.9217529296875,304.1576538085937,0.8570341467857361,0.1810977458953857,0.1275306195020675,293.2400817871094,297.1499938964844,293.1499938964844,0.1801218390464782,-3860.794677734375,304.1594543457031,0.97124183177948,0.2582537233829498,0.2455464750528335,293.33856201171875,297.1499938964844,293.1499938964844,0.0072791376151144,-2505.7626953125,300.2327575683594,0.5538829565048218,0.050000000745058,0.2287038564682006,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,294.14288330078125,291.1701965332031,1.0,0.1866621226072311,0.9246890544891356,0.9246890544891356,1.0,1.0,-0.8349854350090027,0.3593144714832306,0.4756709933280945,0.1389397233724594,0.0,0.0,0.1415935009717941,25.873464584350582,25.0,0.2495489418506622,-4492.43603515625,69.79657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002496927976608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162864938378334,0.1162907257676124,-4.237343546265038e-06,0.0,0.0001017406902974,0.0,0.0,4.526075839996338,0.0,0.0,0.0,0.272280752658844,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.009319482371211,-589.7978515625,301.8193359375,0.5536128282546997,0.050000000745058,0.0457864888012409,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536128282546997,0.050000000745058,0.048215378075838,293.225341796875,297.1499938964844,293.1499938964844,0.1144340336322784,-1983.77734375,304.1576232910156,0.8537430167198181,0.1791714429855346,0.1261880546808242,293.239501953125,297.1499938964844,293.1499938964844,0.1782380789518356,-3828.58544921875,304.159423828125,0.968216598033905,0.2560884058475494,0.2435024827718734,293.34002685546875,297.1499938964844,293.1499938964844,0.0072023081593215,-2486.60888671875,300.1635131835937,0.5536128282546997,0.050000000745058,0.2287130057811737,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862328201532364,0.9247370958328248,0.9247370958328248,1.0,1.0,-0.8309364914894104,0.3575920164585113,0.473344475030899,0.1379616409540176,0.0,0.0,0.1388509571552276,25.879785537719727,25.0,0.367900013923645,-4461.37548828125,69.1491470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.099488191306591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150568351149559,0.1150610744953155,-4.235310370859224e-06,0.0,0.0001009678671834,0.0,0.0,4.47499418258667,0.0,0.0,0.0,0.2720856070518493,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.009319482371211,-589.7978515625,301.8193359375,0.5536128282546997,0.050000000745058,0.0457864888012409,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536128282546997,0.050000000745058,0.048215378075838,293.225341796875,297.1499938964844,293.1499938964844,0.1144340336322784,-1983.77734375,304.1576232910156,0.8537430167198181,0.1791714429855346,0.1261880546808242,293.239501953125,297.1499938964844,293.1499938964844,0.1782380789518356,-3828.58544921875,304.159423828125,0.968216598033905,0.2560884058475494,0.2435024827718734,293.34002685546875,297.1499938964844,293.1499938964844,0.0072023081593215,-2486.60888671875,300.1635131835937,0.5536128282546997,0.050000000745058,0.2287130057811737,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862328201532364,0.9247370958328248,0.9247370958328248,1.0,1.0,-0.8309364914894104,0.3575920164585113,0.473344475030899,0.1379616409540176,0.0,0.0,0.1388509571552276,25.879785537719727,25.0,0.367900013923645,-4461.37548828125,69.1491470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.099488191306591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150568351149559,0.1150610744953155,-4.235310370859224e-06,0.0,0.0001009678671834,0.0,0.0,4.47499418258667,0.0,0.0,0.0,0.2720856070518493,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092810206115245,-588.3690795898438,301.7909240722656,0.5538856387138367,0.050000000745058,0.0457846745848655,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538856387138367,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135648488998413,-1971.8028564453125,304.1565246582031,0.852414071559906,0.1783083975315094,0.1254297643899917,293.23370361328125,297.1499938964844,293.1499938964844,0.1770760118961334,-3808.99560546875,304.158203125,0.9669762253761292,0.2550041973590851,0.2422651201486587,293.3353881835937,297.1499938964844,293.1499938964844,0.0071466327644884,-2472.67333984375,300.11041259765625,0.5538856387138367,0.050000000745058,0.2287039160728454,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858372837305069,0.9247937202453612,0.9247937202453612,1.0,1.0,-0.8285254836082458,0.3565720021724701,0.4719534814357757,0.1373698860406875,0.0,0.0,0.1362176984548568,25.80587577819824,25.0,-1.6054141521453855,-4432.88720703125,68.6563491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.0987459644675254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138517931103706,0.1138560250401496,-4.2333108467573766e-06,0.0,0.0001002146018436,0.0,0.0,4.425007343292236,0.0,0.0,0.0,0.271897405385971,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092810206115245,-588.3690795898438,301.7909240722656,0.5538856387138367,0.050000000745058,0.0457846745848655,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538856387138367,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135648488998413,-1971.8028564453125,304.1565246582031,0.852414071559906,0.1783083975315094,0.1254297643899917,293.23370361328125,297.1499938964844,293.1499938964844,0.1770760118961334,-3808.99560546875,304.158203125,0.9669762253761292,0.2550041973590851,0.2422651201486587,293.3353881835937,297.1499938964844,293.1499938964844,0.0071466327644884,-2472.67333984375,300.11041259765625,0.5538856387138367,0.050000000745058,0.2287039160728454,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858372837305069,0.9247937202453612,0.9247937202453612,1.0,1.0,-0.8285254836082458,0.3565720021724701,0.4719534814357757,0.1373698860406875,0.0,0.0,0.1362176984548568,25.80587577819824,25.0,-1.6054141521453855,-4432.88720703125,68.6563491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.0987459644675254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138517931103706,0.1138560250401496,-4.2333108467573766e-06,0.0,0.0001002146018436,0.0,0.0,4.425007343292236,0.0,0.0,0.0,0.271897405385971,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092339031398296,-586.6182250976562,301.7586364746094,0.5539911985397339,0.050000000745058,0.0457839779555797,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911985397339,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126234382390976,-1958.7310791015625,304.15594482421875,0.8506979942321777,0.1770366430282592,0.1245912462472915,293.23065185546875,297.1499938964844,293.1499938964844,0.1758468151092529,-3788.079345703125,304.15753173828125,0.96533203125,0.2535087168216705,0.2409228235483169,293.3326110839844,297.1499938964844,293.1499938964844,0.007084809243679,-2457.1162109375,300.0534973144531,0.5539911985397339,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,294.1762390136719,291.1684265136719,1.0,0.1854680180549621,0.9248504042625428,0.9248504042625428,1.0,1.0,-0.8259024024009705,0.355457991361618,0.4704444408416748,0.1367375999689102,0.0,0.0,0.1338735371828079,25.75996398925781,25.0,-0.9374924302101136,-4405.96044921875,68.17117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,304.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980353876948356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128054484724998,0.1128096804022789,-4.231533694110112e-06,0.0,9.949345258064568e-05,0.0,0.0,4.381626129150391,0.0,0.0,0.0,0.2717270255088806,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092339031398296,-586.6182250976562,301.7586364746094,0.5539911985397339,0.050000000745058,0.0457839779555797,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911985397339,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126234382390976,-1958.7310791015625,304.15594482421875,0.8506979942321777,0.1770366430282592,0.1245912462472915,293.23065185546875,297.1499938964844,293.1499938964844,0.1758468151092529,-3788.079345703125,304.15753173828125,0.96533203125,0.2535087168216705,0.2409228235483169,293.3326110839844,297.1499938964844,293.1499938964844,0.007084809243679,-2457.1162109375,300.0534973144531,0.5539911985397339,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,294.1762390136719,291.1684265136719,1.0,0.1854680180549621,0.9248504042625428,0.9248504042625428,1.0,1.0,-0.8259024024009705,0.355457991361618,0.4704444408416748,0.1367375999689102,0.0,0.0,0.1338735371828079,25.75996398925781,25.0,-0.9374924302101136,-4405.96044921875,68.17117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,304.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980353876948356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128054484724998,0.1128096804022789,-4.231533694110112e-06,0.0,9.949345258064568e-05,0.0,0.0,4.381626129150391,0.0,0.0,0.0,0.2717270255088806,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.009208601899445,-585.65478515625,301.7416076660156,0.5539713501930237,0.050000000745058,0.0457841195166111,294.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5539713501930237,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120837852358818,-1951.18896484375,304.15582275390625,0.8496230244636536,0.1763350367546081,0.1241143867373466,293.2295837402344,297.1499938964844,293.1499938964844,0.1751536875963211,-3776.192626953125,304.1574401855469,0.9642856121063232,0.2526962459087372,0.2401726841926574,293.3317565917969,297.1499938964844,293.1499938964844,0.0070527358911931,-2448.915771484375,300.02423095703125,0.5539713501930237,0.050000000745058,0.2287011444568634,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8870849609375,294.1851806640625,291.168701171875,1.0,0.1852870434522628,0.924878716468811,0.924878716468811,1.0,1.0,-0.8244310021400452,0.354832261800766,0.4695987403392792,0.1363852620124817,0.0,0.0,0.1326181888580322,25.74838829040528,25.0,0.0004960630321875,-4391.9931640625,67.91993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.0976942107081413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122722700238227,0.1122765019536018,-4.230693321005674e-06,0.0,9.914720430970192e-05,0.0,0.0,4.359609603881836,0.0,0.0,0.0,0.2716419696807861,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.0091824969276785,-584.6531982421875,301.7240600585937,0.5539250373840332,0.050000000745058,0.0457844361662864,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539250373840332,0.050000000745058,0.0482132136821746,293.2163391113281,297.1499938964844,293.1499938964844,0.1115180999040603,-1943.2647705078125,304.1557922363281,0.8484652042388916,0.1756046414375305,0.1236146166920661,293.22869873046875,297.1499938964844,293.1499938964844,0.1744347214698791,-3763.83251953125,304.1573791503906,0.9631524682044984,0.2518602013587951,0.2393950968980789,293.3312072753906,297.1499938964844,293.1499938964844,0.007020138669759,-2440.52734375,299.9944763183594,0.5539250373840332,0.050000000745058,0.2287027388811111,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8958740234375,294.1937255859375,291.1691589355469,1.0,0.185107409954071,0.9249033331871032,0.9249033331871032,1.0,1.0,-0.822900652885437,0.3541810512542724,0.4687196314334869,0.1360199451446533,0.0,0.0,0.1313061118125915,25.7409725189209,25.0,0.6134823560714722,-4377.46337890625,67.66580963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,303.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.0973618924617767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117122620344162,0.1117164939641952,-4.229818841849919e-06,0.0,9.880994184641168e-05,0.0,0.0,4.336509704589844,0.0,0.0,0.0,0.2715553641319275,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091287875548005,-582.581787109375,301.6876220703125,0.553785502910614,0.050000000745058,0.0457853861153125,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.553785502910614,0.050000000745058,0.0482142157852649,293.215576171875,297.1499938964844,293.1499938964844,0.1103367134928703,-1926.67626953125,304.1558532714844,0.8459880948066711,0.1740812063217163,0.1225673034787178,293.2273254394531,297.1499938964844,293.1499938964844,0.1729575395584106,-3738.38134765625,304.1573791503906,0.9607163667678832,0.2501452267169952,0.2377923130989074,293.3306579589844,297.1499938964844,293.1499938964844,0.0069540212862193,-2423.399169921875,299.93359375,0.553785502910614,0.050000000745058,0.2287074774503708,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.2098083496094,291.1700439453125,1.0,0.1847499459981918,0.9249525666236876,0.9249525666236876,1.0,1.0,-0.8197281956672668,0.3528302311897278,0.4668979346752167,0.1352659463882446,0.0,0.0,0.1285859793424606,25.733516693115234,25.0,1.1086817979812622,-4347.615234375,67.15223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.0967161953449249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110550045967102,0.1105542778968811,-4.227963472658303e-06,0.0,9.815464727580547e-05,0.0,0.0,4.288580417633057,0.0,0.0,0.0,0.2713732123374939,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091287875548005,-582.581787109375,301.6876220703125,0.553785502910614,0.050000000745058,0.0457853861153125,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.553785502910614,0.050000000745058,0.0482142157852649,293.215576171875,297.1499938964844,293.1499938964844,0.1103367134928703,-1926.67626953125,304.1558532714844,0.8459880948066711,0.1740812063217163,0.1225673034787178,293.2273254394531,297.1499938964844,293.1499938964844,0.1729575395584106,-3738.38134765625,304.1573791503906,0.9607163667678832,0.2501452267169952,0.2377923130989074,293.3306579589844,297.1499938964844,293.1499938964844,0.0069540212862193,-2423.399169921875,299.93359375,0.553785502910614,0.050000000745058,0.2287074774503708,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.2098083496094,291.1700439453125,1.0,0.1847499459981918,0.9249525666236876,0.9249525666236876,1.0,1.0,-0.8197281956672668,0.3528302311897278,0.4668979346752167,0.1352659463882446,0.0,0.0,0.1285859793424606,25.733516693115234,25.0,1.1086817979812622,-4347.615234375,67.15223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.0967161953449249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110550045967102,0.1105542778968811,-4.227963472658303e-06,0.0,9.815464727580547e-05,0.0,0.0,4.288580417633057,0.0,0.0,0.0,0.2713732123374939,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.009073625318706,-580.4419555664062,301.64971923828125,0.5536057949066162,0.050000000745058,0.0457866042852401,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536057949066162,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091036722064018,-1909.316162109375,304.15594482421875,0.843352198600769,0.1724897176027298,0.1214691251516342,293.226318359375,297.1499938964844,293.1499938964844,0.1714487373828888,-3712.326904296875,304.1574401855469,0.9581125974655152,0.2483921200037002,0.2361481487751007,293.3306884765625,297.1499938964844,293.1499938964844,0.0068870862014591,-2405.916015625,299.8711853027344,0.5536057949066162,0.050000000745058,0.228713572025299,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.22479248046875,291.1708374023437,1.0,0.1843928694725036,0.925001859664917,0.925001859664917,1.0,1.0,-0.8164472579956055,0.3514324128627777,0.4650148451328277,0.1344903856515884,0.0,0.0,0.1257654577493667,25.73233413696289,25.0,1.1073641777038574,-4317.2587890625,66.63321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.0960885807871818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093538552522659,0.1093580797314643,-4.226100827509072e-06,0.0,9.751769539434464e-05,0.0,0.0,4.239369869232178,0.0,0.0,0.0,0.2711861133575439,4.0,0.0,1.0
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.009073625318706,-580.4419555664062,301.64971923828125,0.5536057949066162,0.050000000745058,0.0457866042852401,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536057949066162,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091036722064018,-1909.316162109375,304.15594482421875,0.843352198600769,0.1724897176027298,0.1214691251516342,293.226318359375,297.1499938964844,293.1499938964844,0.1714487373828888,-3712.326904296875,304.1574401855469,0.9581125974655152,0.2483921200037002,0.2361481487751007,293.3306884765625,297.1499938964844,293.1499938964844,0.0068870862014591,-2405.916015625,299.8711853027344,0.5536057949066162,0.050000000745058,0.228713572025299,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.22479248046875,291.1708374023437,1.0,0.1843928694725036,0.925001859664917,0.925001859664917,1.0,1.0,-0.8164472579956055,0.3514324128627777,0.4650148451328277,0.1344903856515884,0.0,0.0,0.1257654577493667,25.73233413696289,25.0,1.1073641777038574,-4317.2587890625,66.63321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.0960885807871818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093538552522659,0.1093580797314643,-4.226100827509072e-06,0.0,9.751769539434464e-05,0.0,0.0,4.239369869232178,0.0,0.0,0.0,0.2711861133575439,4.0,0.0,1.0
821460,293.26202392578125,297.1499938964844,293.1499938964844,0.0090174432843923,-578.24951171875,301.61065673828125,0.5534031987190247,0.050000000745058,0.0457879826426506,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534031987190247,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078302487730979,-1891.3428955078125,304.1560974121094,0.8406007885932922,0.1708428412675857,0.1203302517533302,293.2255554199219,297.1499938964844,293.1499938964844,0.1699225902557373,-3685.922119140625,304.1575012207031,0.9553862810134888,0.2466155588626861,0.2344787716865539,293.3311462402344,297.1499938964844,293.1499938964844,0.0068196500651538,-2388.15673828125,299.8076171875,0.5534031987190247,0.050000000745058,0.2287204563617706,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.23907470703125,291.1714782714844,1.0,0.1840345561504364,0.925064742565155,0.925064742565155,1.0,1.0,-0.813088595867157,0.3500012159347534,0.4630873799324035,0.1337007582187652,0.0,0.0,0.1228649839758873,25.73469924926757,25.0,0.9382265210151672,-4286.67578125,66.10995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.0954712107777595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081343963742256,0.108138620853424,-4.224196345603559e-06,0.0,9.689114085631444e-05,0.0,0.0,4.189272403717041,0.0,0.0,0.0,0.2709954679012298,4.0,0.0,1.0
821520,293.26202392578125,297.1499938964844,293.1499938964844,0.0090174432843923,-578.24951171875,301.61065673828125,0.5534031987190247,0.050000000745058,0.0457879826426506,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534031987190247,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078302487730979,-1891.3428955078125,304.1560974121094,0.8406007885932922,0.1708428412675857,0.1203302517533302,293.2255554199219,297.1499938964844,293.1499938964844,0.1699225902557373,-3685.922119140625,304.1575012207031,0.9553862810134888,0.2466155588626861,0.2344787716865539,293.3311462402344,297.1499938964844,293.1499938964844,0.0068196500651538,-2388.15673828125,299.8076171875,0.5534031987190247,0.050000000745058,0.2287204563617706,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.23907470703125,291.1714782714844,1.0,0.1840345561504364,0.925064742565155,0.925064742565155,1.0,1.0,-0.813088595867157,0.3500012159347534,0.4630873799324035,0.1337007582187652,0.0,0.0,0.1228649839758873,25.73469924926757,25.0,0.9382265210151672,-4286.67578125,66.10995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.0954712107777595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081343963742256,0.108138620853424,-4.224196345603559e-06,0.0,9.689114085631444e-05,0.0,0.0,4.189272403717041,0.0,0.0,0.0,0.2709954679012298,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089605599641799,-576.0150146484375,301.5706787109375,0.5531884431838989,0.050000000745058,0.0457894466817379,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531884431838989,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065237000584602,-1872.8563232421875,304.15625,0.8377608060836792,0.1691490858793258,0.1191575601696968,293.2249450683594,297.1499938964844,293.1499938964844,0.1683877259492874,-3659.3173828125,304.1575622558594,0.952567994594574,0.2448255121707916,0.2327947169542312,293.3318786621094,297.1499938964844,293.1499938964844,0.0067519503645598,-2370.1767578125,299.7430725097656,0.5531884431838989,0.050000000745058,0.2287277728319168,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530517578125,291.1720275878906,1.0,0.1836741417646408,0.9251276850700378,0.9251276850700378,1.0,1.0,-0.8096724152565002,0.3485449552536011,0.4611274302005768,0.1329013258218765,0.0,0.0,0.1199000775814056,25.738916397094727,25.0,0.7819902300834656,-4256.04443359375,65.5833969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0948569253087043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068997979164123,0.1069040223956108,-4.222222287353361e-06,0.0,9.6267722256016e-05,0.0,0.0,4.138585090637207,0.0,0.0,0.0,0.2708024084568023,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089605599641799,-576.0150146484375,301.5706787109375,0.5531884431838989,0.050000000745058,0.0457894466817379,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531884431838989,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065237000584602,-1872.8563232421875,304.15625,0.8377608060836792,0.1691490858793258,0.1191575601696968,293.2249450683594,297.1499938964844,293.1499938964844,0.1683877259492874,-3659.3173828125,304.1575622558594,0.952567994594574,0.2448255121707916,0.2327947169542312,293.3318786621094,297.1499938964844,293.1499938964844,0.0067519503645598,-2370.1767578125,299.7430725097656,0.5531884431838989,0.050000000745058,0.2287277728319168,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530517578125,291.1720275878906,1.0,0.1836741417646408,0.9251276850700378,0.9251276850700378,1.0,1.0,-0.8096724152565002,0.3485449552536011,0.4611274302005768,0.1329013258218765,0.0,0.0,0.1199000775814056,25.738916397094727,25.0,0.7819902300834656,-4256.04443359375,65.5833969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0948569253087043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068997979164123,0.1069040223956108,-4.222222287353361e-06,0.0,9.6267722256016e-05,0.0,0.0,4.138585090637207,0.0,0.0,0.0,0.2708024084568023,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.008931896649301,-574.883056640625,301.5503845214844,0.5530782341957092,0.050000000745058,0.0457901991903781,294.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530782341957092,0.050000000745058,0.0482192821800708,293.2156066894531,297.1499938964844,293.1499938964844,0.1058586910367012,-1863.428955078125,304.15631103515625,0.8363107442855835,0.1682853549718856,0.1185592412948608,293.22467041015625,297.1499938964844,293.1499938964844,0.1676185578107834,-3645.966064453125,304.1575927734375,0.9511301517486572,0.24392731487751,0.2319491803646087,293.33233642578125,297.1499938964844,293.1499938964844,0.0067180315963923,-2361.109619140625,299.7104797363281,0.5530782341957092,0.050000000745058,0.2287315130233764,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.96881103515625,294.2599792480469,291.1722717285156,1.0,0.1834929585456848,0.9251590967178344,0.9251590967178344,1.0,1.0,-0.8079459071159363,0.3478088080883026,0.4601370692253113,0.1324986517429351,0.0,0.0,0.1183942705392837,25.741430282592773,25.0,0.7296798229217529,-4240.71337890625,65.31901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.0945490822196006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062767952680587,0.1062810197472572,-4.2211427171423566e-06,0.0,9.595529263606296e-05,0.0,0.0,4.112957000732422,0.0,0.0,0.0,0.2707124650478363,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089031355455517,-573.7428588867188,301.5299377441406,0.5529670715332031,0.050000000745058,0.045790959149599,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529670715332031,0.050000000745058,0.048220083117485,293.2158203125,297.1499938964844,293.1499938964844,0.1051868945360183,-1853.892822265625,304.1563720703125,0.8348432183265686,0.1674118191003799,0.1179539561271667,293.2244567871094,297.1499938964844,293.1499938964844,0.1668488681316375,-3632.593505859375,304.1575927734375,0.9496761560440063,0.243027925491333,0.2311022281646728,293.33282470703125,297.1499938964844,293.1499938964844,0.0066841025836765,-2351.999267578125,299.677734375,0.5529670715332031,0.050000000745058,0.2287353128194809,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766540527344,294.26690673828125,291.1725158691406,1.0,0.1833111494779586,0.9251980781555176,0.9251980781555176,1.0,1.0,-0.80620938539505,0.3470685184001922,0.4591408669948578,0.1320946961641311,0.0,0.0,0.1168740168213844,25.74408912658692,25.0,0.7044697403907776,-4225.42724609375,65.05409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.0942400619387626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056533083319664,0.1056575328111648,-4.220198206894565e-06,0.0,9.56416770350188e-05,0.0,0.0,4.087459564208984,0.0,0.0,0.0,0.2706122696399688,4.0,0.0,1.0
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088452883064746,-571.435546875,301.4885559082031,0.5527424812316895,0.050000000745058,0.045792493969202,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527424812316895,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038210466504097,-1834.4649658203125,304.1565246582031,0.8318512439727783,0.1656324863433838,0.1167208477854728,293.2240295410156,297.1499938964844,293.1499938964844,0.1653090566396713,-3605.801513671875,304.1576232910156,0.94672429561615,0.2412270009517669,0.2294056564569473,293.3338623046875,297.1499938964844,293.1499938964844,0.006616189610213,-2333.63916015625,299.6117248535156,0.5527424812316895,0.050000000745058,0.2287429869174957,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28082275390625,291.1730041503906,1.0,0.1829453855752945,0.925275981426239,0.925275981426239,1.0,1.0,-0.8027063012123108,0.3455748856067657,0.457131415605545,0.1312823444604873,0.0,0.0,0.1137816458940506,25.749698638916016,25.0,0.6990024447441101,-4194.8330078125,64.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.0936161056160926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043965592980384,0.1044007837772369,-4.218292360747e-06,0.0,9.500845044385642e-05,0.0,0.0,4.036121368408203,0.0,0.0,0.0,0.270412266254425,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088452883064746,-571.435546875,301.4885559082031,0.5527424812316895,0.050000000745058,0.045792493969202,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527424812316895,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038210466504097,-1834.4649658203125,304.1565246582031,0.8318512439727783,0.1656324863433838,0.1167208477854728,293.2240295410156,297.1499938964844,293.1499938964844,0.1653090566396713,-3605.801513671875,304.1576232910156,0.94672429561615,0.2412270009517669,0.2294056564569473,293.3338623046875,297.1499938964844,293.1499938964844,0.006616189610213,-2333.63916015625,299.6117248535156,0.5527424812316895,0.050000000745058,0.2287429869174957,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28082275390625,291.1730041503906,1.0,0.1829453855752945,0.925275981426239,0.925275981426239,1.0,1.0,-0.8027063012123108,0.3455748856067657,0.457131415605545,0.1312823444604873,0.0,0.0,0.1137816458940506,25.749698638916016,25.0,0.6990024447441101,-4194.8330078125,64.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.0936161056160926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043965592980384,0.1044007837772369,-4.218292360747e-06,0.0,9.500845044385642e-05,0.0,0.0,4.036121368408203,0.0,0.0,0.0,0.270412266254425,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087871123105287,-569.095947265625,301.44659423828125,0.5525162220001221,0.050000000745058,0.0457940474152565,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525162220001221,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.1024264618754386,-1814.5728759765625,304.1566772460937,0.8287817239761353,0.1638109982013702,0.1154584065079689,293.2236633300781,297.1499938964844,293.1499938964844,0.1637705564498901,-3578.9794921875,304.1576538085937,0.9437220692634584,0.239425390958786,0.2277078330516815,293.3349914550781,297.1499938964844,293.1499938964844,0.0065482738427817,-2315.110595703125,299.5451354980469,0.5525162220001221,0.050000000745058,0.2287507504224777,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0080261230469,294.294921875,291.17352294921875,1.0,0.1825767904520034,0.9253538846969604,0.9253538846969604,1.0,1.0,-0.7991666197776794,0.3440653681755066,0.4551012814044952,0.1304647624492645,0.0,0.0,0.1106177642941474,25.7554988861084,25.0,0.7364607453346252,-4164.154296875,63.98879623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.0929817557334899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031252816319465,0.1031294986605644,-4.216274646751117e-06,0.0,9.436465916223824e-05,0.0,0.0,3.984184503555298,0.0,0.0,0.0,0.2702141404151916,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087871123105287,-569.095947265625,301.44659423828125,0.5525162220001221,0.050000000745058,0.0457940474152565,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525162220001221,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.1024264618754386,-1814.5728759765625,304.1566772460937,0.8287817239761353,0.1638109982013702,0.1154584065079689,293.2236633300781,297.1499938964844,293.1499938964844,0.1637705564498901,-3578.9794921875,304.1576538085937,0.9437220692634584,0.239425390958786,0.2277078330516815,293.3349914550781,297.1499938964844,293.1499938964844,0.0065482738427817,-2315.110595703125,299.5451354980469,0.5525162220001221,0.050000000745058,0.2287507504224777,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0080261230469,294.294921875,291.17352294921875,1.0,0.1825767904520034,0.9253538846969604,0.9253538846969604,1.0,1.0,-0.7991666197776794,0.3440653681755066,0.4551012814044952,0.1304647624492645,0.0,0.0,0.1106177642941474,25.7554988861084,25.0,0.7364607453346252,-4164.154296875,63.98879623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.0929817557334899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031252816319465,0.1031294986605644,-4.216274646751117e-06,0.0,9.436465916223824e-05,0.0,0.0,3.984184503555298,0.0,0.0,0.0,0.2702141404151916,4.0,0.0,1.0
822060,293.2659912109375,297.1499938964844,293.1499938964844,0.0087286550551652,-566.725341796875,301.40411376953125,0.552288830280304,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552288830280304,0.050000000745058,0.0482249818742275,293.2178955078125,297.1499938964844,293.1499938964844,0.1010014936327934,-1794.18798828125,304.1568298339844,0.8256235122680664,0.1619445830583572,0.1141648367047309,293.2233581542969,297.1499938964844,293.1499938964844,0.1622350960969925,-3552.1572265625,304.1576538085937,0.9406766891479492,0.2376249283552169,0.2260106205940246,293.336181640625,297.1499938964844,293.1499938964844,0.0064803804270923,-2296.419677734375,299.4779968261719,0.552288830280304,0.050000000745058,0.2287585586309433,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238342285156,294.309326171875,291.1741027832031,1.0,0.1822052299976349,0.9254422187805176,0.9254422187805176,1.0,1.0,-0.7955904603004456,0.3425403237342834,0.4530501365661621,0.1296422034502029,0.0,0.0,0.1073747798800468,25.76139640808105,25.0,0.7782703042030334,-4133.3544921875,63.453067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.0923341363668441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101839043200016,0.1018432602286338,-4.214296495774761e-06,0.0,9.370740735903382e-05,0.0,0.0,3.931777477264404,0.0,0.0,0.0,0.2700153291225433,4.0,0.0,1.0
