time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659912109375,297.1499938964844,293.1499938964844,0.0087286550551652,-566.725341796875,301.40411376953125,0.552288830280304,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552288830280304,0.050000000745058,0.0482249818742275,293.2178955078125,297.1499938964844,293.1499938964844,0.1010014936327934,-1794.18798828125,304.1568298339844,0.8256235122680664,0.1619445830583572,0.1141648367047309,293.2233581542969,297.1499938964844,293.1499938964844,0.1622350960969925,-3552.1572265625,304.1576538085937,0.9406766891479492,0.2376249283552169,0.2260106205940246,293.336181640625,297.1499938964844,293.1499938964844,0.0064803804270923,-2296.419677734375,299.4779968261719,0.552288830280304,0.050000000745058,0.2287585586309433,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238342285156,294.309326171875,291.1741027832031,1.0,0.1822052299976349,0.9254422187805176,0.9254422187805176,1.0,1.0,-0.7955904603004456,0.3425403237342834,0.4530501365661621,0.1296422034502029,0.0,0.0,0.1073747798800468,25.76139640808105,25.0,0.7782703042030334,-4133.3544921875,63.453067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.0923341363668441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101839043200016,0.1018432602286338,-4.214296495774761e-06,0.0,9.370740735903382e-05,0.0,0.0,3.931777477264404,0.0,0.0,0.0,0.2700153291225433,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086700078099966,-564.3272094726562,301.36114501953125,0.5520606637001038,0.050000000745058,0.0457971841096878,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520606637001038,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995468497276306,-1773.315673828125,304.156982421875,0.8223669528961182,0.1600335091352462,0.1128404065966606,293.2230529785156,297.1499938964844,293.1499938964844,0.160703957080841,-3525.35595703125,304.1576538085937,0.9375951290130616,0.2358267307281494,0.224315270781517,293.3374328613281,297.1499938964844,293.1499938964844,0.0064125675708055,-2277.582763671875,299.41033935546875,0.5520606637001038,0.050000000745058,0.2287664115428924,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.32403564453125,291.1746826171875,1.0,0.1818308234214782,0.9255305528640748,0.9255305528640748,1.0,1.0,-0.7919795513153076,0.341000348329544,0.4509792029857635,0.1288146674633026,0.0,0.0,0.1040531396865844,25.76734161376953,25.0,0.8174741268157959,-4102.3974609375,62.915557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.0916723608970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005379781126976,0.1005421876907348,-4.2122833292523865e-06,0.0,9.3035792815499e-05,0.0,0.0,3.878837108612061,0.0,0.0,0.0,0.2698145508766174,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086700078099966,-564.3272094726562,301.36114501953125,0.5520606637001038,0.050000000745058,0.0457971841096878,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520606637001038,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995468497276306,-1773.315673828125,304.156982421875,0.8223669528961182,0.1600335091352462,0.1128404065966606,293.2230529785156,297.1499938964844,293.1499938964844,0.160703957080841,-3525.35595703125,304.1576538085937,0.9375951290130616,0.2358267307281494,0.224315270781517,293.3374328613281,297.1499938964844,293.1499938964844,0.0064125675708055,-2277.582763671875,299.41033935546875,0.5520606637001038,0.050000000745058,0.2287664115428924,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.32403564453125,291.1746826171875,1.0,0.1818308234214782,0.9255305528640748,0.9255305528640748,1.0,1.0,-0.7919795513153076,0.341000348329544,0.4509792029857635,0.1288146674633026,0.0,0.0,0.1040531396865844,25.76734161376953,25.0,0.8174741268157959,-4102.3974609375,62.915557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.0916723608970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005379781126976,0.1005421876907348,-4.2122833292523865e-06,0.0,9.3035792815499e-05,0.0,0.0,3.878837108612061,0.0,0.0,0.0,0.2698145508766174,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086406199261546,-563.1180419921875,301.3395080566406,0.551946222782135,0.050000000745058,0.045797973871231,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.551946222782135,0.050000000745058,0.0482274703681468,293.2193298339844,297.1499938964844,293.1499938964844,0.0988076403737068,-1762.685302734375,304.15704345703125,0.8206955194473267,0.1590600311756134,0.1121658384799957,293.222900390625,297.1499938964844,293.1499938964844,0.1599403023719787,-3511.96826171875,304.1576538085937,0.936042547225952,0.234928697347641,0.2234685271978378,293.33807373046875,297.1499938964844,293.1499938964844,0.0063786949031054,-2268.11083984375,299.3763122558594,0.551946222782135,0.050000000745058,0.2287703603506088,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.33154296875,291.17498779296875,1.0,0.1816425025463104,0.9255747199058532,0.9255747199058532,1.0,1.0,-0.7901604175567627,0.3402245044708252,0.4499359428882599,0.1283988654613495,0.0,0.0,0.1023613810539245,25.77034378051757,25.0,0.8287667036056519,-4086.838134765625,62.64608383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,303.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.0913358107209205,0.0,0.0,0.0,0.0,1.0,2.0274552298360504e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998812541365623,0.0998897403478622,-8.487246304866858e-06,0.0,9.26942375372164e-05,0.0,0.0,3.852288007736206,0.0,0.0,0.0,0.2697182893753052,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086112059652805,-561.90283203125,301.3177185058594,0.5518315434455872,0.050000000745058,0.0457987673580646,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518315434455872,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.0980607196688652,-1751.9295654296875,304.1571350097656,0.8189928531646729,0.1580751538276672,0.1114832982420921,293.2227783203125,297.1499938964844,293.1499938964844,0.1591779738664627,-3498.59033203125,304.1576538085937,0.9344831705093384,0.234031468629837,0.2226224541664123,293.33868408203125,297.1499938964844,293.1499938964844,0.0063448520377278,-2258.60546875,299.3421936035156,0.5518315434455872,0.050000000745058,0.2287743240594864,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.0558166503906,294.3391418457031,291.17529296875,1.0,0.1814534813165664,0.9256250262260436,0.9256250262260436,1.0,1.0,-0.7883325815200806,0.3394450545310974,0.4488874971866607,0.1279819458723068,0.0,0.0,0.1006502285599708,25.77336311340332,25.0,0.8421316146850586,-4071.24169921875,62.37619400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.0909956842660904,0.0,0.0,0.0,0.0,1.0,0.0001259063719771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992215424776077,0.0992762893438339,-5.474629870150238e-05,0.0,9.23490515560843e-05,0.0,0.0,3.827304124832153,0.0,0.0,0.0,0.2696175873279571,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085523026064038,-559.4544677734375,301.2738952636719,0.5516014695167542,0.050000000745058,0.0458003617823123,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516014695167542,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965422019362449,-1730.0234375,304.15728759765625,0.8154796361923218,0.156068742275238,0.1100929528474807,293.2225341796875,297.1499938964844,293.1499938964844,0.1576579064130783,-3471.87353515625,304.1576232910156,0.9313474893569946,0.2322395741939544,0.22093266248703,293.3399658203125,297.1499938964844,293.1499938964844,0.0062772617675364,-2239.497802734375,299.2735900878906,0.5516014695167542,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3546447753906,291.1758728027344,1.0,0.181073248386383,0.9257255792617798,0.9257255792617798,1.0,1.0,-0.7846493721008301,0.3378745019435882,0.4467748999595642,0.1271439790725708,0.0,0.0,0.0971690639853477,25.77946853637696,25.0,0.8321500420570374,-4039.85693359375,61.835060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,303.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.0903044641017913,0.0,0.0,0.0,0.0,1.0,0.0004628276510629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978897213935852,0.0983606874942779,-0.0004709674394689,0.0,9.164755465462804e-05,0.0,0.0,3.789382696151733,0.0,0.0,0.0,0.2694530189037323,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085523026064038,-559.4544677734375,301.2738952636719,0.5516014695167542,0.050000000745058,0.0458003617823123,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516014695167542,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965422019362449,-1730.0234375,304.15728759765625,0.8154796361923218,0.156068742275238,0.1100929528474807,293.2225341796875,297.1499938964844,293.1499938964844,0.1576579064130783,-3471.87353515625,304.1576232910156,0.9313474893569946,0.2322395741939544,0.22093266248703,293.3399658203125,297.1499938964844,293.1499938964844,0.0062772617675364,-2239.497802734375,299.2735900878906,0.5516014695167542,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3546447753906,291.1758728027344,1.0,0.181073248386383,0.9257255792617798,0.9257255792617798,1.0,1.0,-0.7846493721008301,0.3378745019435882,0.4467748999595642,0.1271439790725708,0.0,0.0,0.0971690639853477,25.77946853637696,25.0,0.8321500420570374,-4039.85693359375,61.835060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,303.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.0903044641017913,0.0,0.0,0.0,0.0,1.0,0.0004628276510629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978897213935852,0.0983606874942779,-0.0004709674394689,0.0,9.164755465462804e-05,0.0,0.0,3.789382696151733,0.0,0.0,0.0,0.2694530189037323,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084933117032051,-556.98291015625,301.2295837402344,0.5513700842857361,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513700842857361,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949882417917251,-1707.5621337890625,304.1574401855469,0.8117938041687012,0.1540109515190124,0.1086669415235519,293.2222900390625,297.1499938964844,293.1499938964844,0.1561444848775863,-3445.218505859375,304.1576232910156,0.928195059299469,0.2304515689611435,0.2192463874816894,293.3412780761719,297.1499938964844,293.1499938964844,0.0062097948975861,-2220.26171875,299.2044982910156,0.5513700842857361,0.050000000745058,0.2287903130054474,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705444335937,291.17645263671875,1.0,0.1806899607181549,0.9258261919021606,0.9258261919021606,1.0,1.0,-0.7809277772903442,0.3362875282764435,0.4446402192115783,0.1262999773025512,0.0,0.0,0.0936115905642509,25.785688400268555,25.0,0.8062911629676819,-4008.261962890625,61.29194259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,303.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.0895987451076507,0.0,0.0,0.0,0.0,1.0,0.0008637523278594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965450555086135,0.0980433374643325,-0.0014982762513682,0.0,9.093133849091828e-05,0.0,0.0,3.774803876876831,0.0,0.0,0.0,0.2693492174148559,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084933117032051,-556.98291015625,301.2295837402344,0.5513700842857361,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513700842857361,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949882417917251,-1707.5621337890625,304.1574401855469,0.8117938041687012,0.1540109515190124,0.1086669415235519,293.2222900390625,297.1499938964844,293.1499938964844,0.1561444848775863,-3445.218505859375,304.1576232910156,0.928195059299469,0.2304515689611435,0.2192463874816894,293.3412780761719,297.1499938964844,293.1499938964844,0.0062097948975861,-2220.26171875,299.2044982910156,0.5513700842857361,0.050000000745058,0.2287903130054474,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705444335937,291.17645263671875,1.0,0.1806899607181549,0.9258261919021606,0.9258261919021606,1.0,1.0,-0.7809277772903442,0.3362875282764435,0.4446402192115783,0.1262999773025512,0.0,0.0,0.0936115905642509,25.785688400268555,25.0,0.8062911629676819,-4008.261962890625,61.29194259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,303.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.0895987451076507,0.0,0.0,0.0,0.0,1.0,0.0008637523278594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965450555086135,0.0980433374643325,-0.0014982762513682,0.0,9.093133849091828e-05,0.0,0.0,3.774803876876831,0.0,0.0,0.0,0.2693492174148559,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084342379122972,-554.4878540039062,301.1848449707031,0.5511373281478882,0.050000000745058,0.0458035878837108,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511373281478882,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0933959931135177,-1684.51416015625,304.1576232910156,0.8078930974006653,0.1518991589546203,0.1072033271193504,293.2220458984375,297.1499938964844,293.1499938964844,0.1546380966901779,-3418.632080078125,304.1575927734375,0.92503422498703,0.2286679595708847,0.2175641059875488,293.3425598144531,297.1499938964844,293.1499938964844,0.0061424444429576,-2200.89501953125,299.1349182128906,0.5511373281478882,0.050000000745058,0.2287984043359756,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.38690185546875,291.1770324707031,1.0,0.1803034543991089,0.9259373545646667,0.9259373545646667,1.0,1.0,-0.777165949344635,0.3346838057041168,0.4424821436405182,0.1254498064517974,0.0,0.0,0.0899775251746177,25.792028427124023,25.0,0.7883628606796265,-3976.50634765625,60.74668502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0888795033097267,0.0,0.0,0.0,0.0,1.0,0.0012357488740235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951918214559555,0.0981572642922401,-0.0029654360841959,0.0,9.020139987114816e-05,0.0,0.0,3.777231931686402,0.0,0.0,0.0,0.2692930698394775,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084342379122972,-554.4878540039062,301.1848449707031,0.5511373281478882,0.050000000745058,0.0458035878837108,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511373281478882,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0933959931135177,-1684.51416015625,304.1576232910156,0.8078930974006653,0.1518991589546203,0.1072033271193504,293.2220458984375,297.1499938964844,293.1499938964844,0.1546380966901779,-3418.632080078125,304.1575927734375,0.92503422498703,0.2286679595708847,0.2175641059875488,293.3425598144531,297.1499938964844,293.1499938964844,0.0061424444429576,-2200.89501953125,299.1349182128906,0.5511373281478882,0.050000000745058,0.2287984043359756,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.38690185546875,291.1770324707031,1.0,0.1803034543991089,0.9259373545646667,0.9259373545646667,1.0,1.0,-0.777165949344635,0.3346838057041168,0.4424821436405182,0.1254498064517974,0.0,0.0,0.0899775251746177,25.792028427124023,25.0,0.7883628606796265,-3976.50634765625,60.74668502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0888795033097267,0.0,0.0,0.0,0.0,1.0,0.0012357488740235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951918214559555,0.0981572642922401,-0.0029654360841959,0.0,9.020139987114816e-05,0.0,0.0,3.777231931686402,0.0,0.0,0.0,0.2692930698394775,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083751287311315,-551.970947265625,301.13970947265625,0.5509036779403687,0.050000000745058,0.0458052195608615,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509036779403687,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917669013142585,-1660.91162109375,304.15777587890625,0.8037483096122742,0.1497364938259124,0.1057042405009269,293.2218322753906,297.1499938964844,293.1499938964844,0.1531385630369186,-3392.110107421875,304.1575622558594,0.9218743443489076,0.2268886268138885,0.2158857733011245,293.3438720703125,297.1499938964844,293.1499938964844,0.0060752425342798,-2181.40673828125,299.0648803710937,0.5509036779403687,0.050000000745058,0.2288065552711486,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.40362548828125,291.1775817871094,1.0,0.1799139380455017,0.9260485172271729,0.9260485172271729,1.0,1.0,-0.7733663320541382,0.3330641090869903,0.4403022527694702,0.1245936527848243,0.0,0.0,0.0862720236182212,25.79843521118164,25.0,0.7844632863998413,-3944.625732421875,60.19968032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0881496220827102,0.0,0.0,0.0,0.0,1.0,0.0015510699013248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938329845666885,0.0984235927462577,-0.0045906137675046,0.0,8.9460656454321e-05,0.0,0.0,3.7857418060302734,0.0,0.0,0.0,0.2692559361457824,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083751287311315,-551.970947265625,301.13970947265625,0.5509036779403687,0.050000000745058,0.0458052195608615,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509036779403687,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917669013142585,-1660.91162109375,304.15777587890625,0.8037483096122742,0.1497364938259124,0.1057042405009269,293.2218322753906,297.1499938964844,293.1499938964844,0.1531385630369186,-3392.110107421875,304.1575622558594,0.9218743443489076,0.2268886268138885,0.2158857733011245,293.3438720703125,297.1499938964844,293.1499938964844,0.0060752425342798,-2181.40673828125,299.0648803710937,0.5509036779403687,0.050000000745058,0.2288065552711486,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.40362548828125,291.1775817871094,1.0,0.1799139380455017,0.9260485172271729,0.9260485172271729,1.0,1.0,-0.7733663320541382,0.3330641090869903,0.4403022527694702,0.1245936527848243,0.0,0.0,0.0862720236182212,25.79843521118164,25.0,0.7844632863998413,-3944.625732421875,60.19968032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0881496220827102,0.0,0.0,0.0,0.0,1.0,0.0015510699013248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938329845666885,0.0984235927462577,-0.0045906137675046,0.0,8.9460656454321e-05,0.0,0.0,3.7857418060302734,0.0,0.0,0.0,0.2692559361457824,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083455545827746,-550.703857421875,301.11700439453125,0.5507864952087402,0.050000000745058,0.0458060391247272,294.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507864952087402,0.050000000745058,0.0482359640300273,293.2259216308594,297.1499938964844,293.1499938964844,0.090937539935112,-1648.8917236328125,304.1578674316406,0.8016103506088257,0.1486351490020752,0.1049407348036766,293.2217102050781,297.1499938964844,293.1499938964844,0.1523914188146591,-3378.87451171875,304.15753173828125,0.9202978014945984,0.2260006517171859,0.2150481939315796,293.34454345703125,297.1499938964844,293.1499938964844,0.0060416888445615,-2171.61474609375,299.0297241210937,0.5507864952087402,0.050000000745058,0.228810653090477,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295166015625,294.4121398925781,291.1778564453125,1.0,0.1797179728746414,0.9261041283607484,0.9261041283607484,1.0,1.0,-0.7714517712593079,0.3322480022907257,0.4392037391662597,0.1241631805896759,0.0,0.0,0.0843907818198204,25.80166244506836,25.0,0.77658611536026,-3928.62255859375,59.92545318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.0877812132239341,0.0,0.0,0.0,0.0,1.0,0.0016882866621017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931509584188461,0.0985556691884994,-0.00540471682325,0.0,8.908677409635857e-05,0.0,0.0,3.7899866104125977,0.0,0.0,0.0,0.2692396938800812,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083159813657403,-549.4317016601562,301.0941772460937,0.5506690740585327,0.050000000745058,0.0458068624138832,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506690740585327,0.050000000745058,0.0482368320226669,293.2266845703125,297.1499938964844,293.1499938964844,0.0900985747575759,-1636.7322998046875,304.157958984375,0.799437403678894,0.1475212275981903,0.1041682958602905,293.2215881347656,297.1499938964844,293.1499938964844,0.1516460478305816,-3365.65625,304.15753173828125,0.918725311756134,0.2251138091087341,0.2142116278409958,293.3451843261719,297.1499938964844,293.1499938964844,0.0060081738047301,-2161.79345703125,298.9944152832031,0.5506690740585327,0.050000000745058,0.2288147509098053,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.42071533203125,291.1781311035156,1.0,0.1795212477445602,0.9261663556098938,0.9261663556098938,1.0,1.0,-0.7695276737213135,0.3314280807971954,0.4380995631217956,0.1237313449382782,0.0,0.0,0.0824921354651451,25.804901123046875,25.0,0.772108256816864,-3912.578369140625,59.65080642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.08741095662117,0.0,0.0,0.0,0.0,1.0,0.0018143925117328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924672335386276,0.0986758321523666,-0.0062085967510938,0.0,8.871100726537406e-05,0.0,0.0,3.793745756149292,0.0,0.0,0.0,0.2692189216613769,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082568284124135,-546.871826171875,301.0482482910156,0.5504339933395386,0.050000000745058,0.0458085127174854,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504339933395386,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883911922574043,-1611.99365234375,304.1581726074219,0.794987142086029,0.1452548950910568,0.1025964170694351,293.22137451171875,297.1499938964844,293.1499938964844,0.1501610279083252,-3339.279052734375,304.1575012207031,0.9155990481376648,0.2233437299728393,0.2125418037176132,293.34649658203125,297.1499938964844,293.1499938964844,0.0059412540867924,-2142.062744140625,298.9234924316406,0.5504339933395386,0.050000000745058,0.2288229912519455,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1543884277344,294.4381408691406,291.1786499023437,1.0,0.1791254431009292,0.9262908697128296,0.9262908697128296,1.0,1.0,-0.7656511068344116,0.3297763764858246,0.435874730348587,0.1228631138801574,0.0,0.0,0.0786433890461921,25.811357498168945,25.0,0.7268798351287842,-3880.397216796875,59.10025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0866658464074134,0.0,0.0,0.0,0.0,1.0,0.0020394551102072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910966694355011,0.0988687574863433,-0.0077720917761325,0.0,8.795481699053198e-05,0.0,0.0,3.7994637489318848,0.0,0.0,0.0,0.2691791951656341,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082568284124135,-546.871826171875,301.0482482910156,0.5504339933395386,0.050000000745058,0.0458085127174854,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504339933395386,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883911922574043,-1611.99365234375,304.1581726074219,0.794987142086029,0.1452548950910568,0.1025964170694351,293.22137451171875,297.1499938964844,293.1499938964844,0.1501610279083252,-3339.279052734375,304.1575012207031,0.9155990481376648,0.2233437299728393,0.2125418037176132,293.34649658203125,297.1499938964844,293.1499938964844,0.0059412540867924,-2142.062744140625,298.9234924316406,0.5504339933395386,0.050000000745058,0.2288229912519455,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1543884277344,294.4381408691406,291.1786499023437,1.0,0.1791254431009292,0.9262908697128296,0.9262908697128296,1.0,1.0,-0.7656511068344116,0.3297763764858246,0.435874730348587,0.1228631138801574,0.0,0.0,0.0786433890461921,25.811357498168945,25.0,0.7268798351287842,-3880.397216796875,59.10025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0866658464074134,0.0,0.0,0.0,0.0,1.0,0.0020394551102072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910966694355011,0.0988687574863433,-0.0077720917761325,0.0,8.795481699053198e-05,0.0,0.0,3.7994637489318848,0.0,0.0,0.0,0.2691791951656341,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081976866349577,-544.2920532226562,301.0019226074219,0.5501989126205444,0.050000000745058,0.0458101667463779,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501989126205444,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866447985172271,-1586.7122802734375,304.1583557128906,0.790402889251709,0.1429392099380493,0.1009896323084831,293.2211608886719,297.1499938964844,293.1499938964844,0.1486837863922119,-3312.98388671875,304.157470703125,0.9125089049339294,0.2215785682201385,0.2108765393495559,293.3477783203125,297.1499938964844,293.1499938964844,0.0058744857087731,-2122.217041015625,298.8521423339844,0.5501989126205444,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791381835937,1.0,0.1787265390157699,0.9264153838157654,0.9264153838157654,1.0,1.0,-0.761738121509552,0.3281094133853912,0.4336287081241607,0.1219890564680099,0.0,0.0,0.0747315436601638,25.817731857299805,25.0,0.6819919943809509,-3848.11962890625,58.54823684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085916481912136,0.0,0.0,0.0,0.0,1.0,0.0022378067951649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897234752774238,0.0990042462944984,-0.009280770085752,0.0,8.719431207282469e-05,0.0,0.0,3.802906036376953,0.0,0.0,0.0,0.2691268026828766,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081976866349577,-544.2920532226562,301.0019226074219,0.5501989126205444,0.050000000745058,0.0458101667463779,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501989126205444,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866447985172271,-1586.7122802734375,304.1583557128906,0.790402889251709,0.1429392099380493,0.1009896323084831,293.2211608886719,297.1499938964844,293.1499938964844,0.1486837863922119,-3312.98388671875,304.157470703125,0.9125089049339294,0.2215785682201385,0.2108765393495559,293.3477783203125,297.1499938964844,293.1499938964844,0.0058744857087731,-2122.217041015625,298.8521423339844,0.5501989126205444,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791381835937,1.0,0.1787265390157699,0.9264153838157654,0.9264153838157654,1.0,1.0,-0.761738121509552,0.3281094133853912,0.4336287081241607,0.1219890564680099,0.0,0.0,0.0747315436601638,25.817731857299805,25.0,0.6819919943809509,-3848.11962890625,58.54823684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085916481912136,0.0,0.0,0.0,0.0,1.0,0.0022378067951649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897234752774238,0.0990042462944984,-0.009280770085752,0.0,8.719431207282469e-05,0.0,0.0,3.802906036376953,0.0,0.0,0.0,0.2691268026828766,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.00813855137676,-541.6924438476562,300.9551696777344,0.5499643683433533,0.050000000745058,0.0458118207752704,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5499643683433533,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848581716418266,-1560.888427734375,304.1585388183594,0.7856881022453308,0.1405743956565857,0.0993478298187255,293.220947265625,297.1499938964844,293.1499938964844,0.1472150683403015,-3286.78466796875,304.15740966796875,0.9094700813293456,0.2198190242052078,0.209216371178627,293.3490905761719,297.1499938964844,293.1499938964844,0.0058078491128981,-2102.253173828125,298.7803039550781,0.5499643683433533,0.050000000745058,0.2288395315408706,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1874694824219,294.47369384765625,291.1795959472656,1.0,0.1783244311809539,0.9265501499176024,0.9265501499176024,1.0,1.0,-0.7577893733978271,0.3264278173446655,0.4313615560531616,0.1211095079779625,0.0,0.0,0.0707606151700019,25.82392311096192,25.0,0.6089182496070862,-3815.78466796875,57.99478530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0851650014519691,0.0,0.0,0.0,0.0,1.0,0.0024173075798898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088349774479866,0.0990948155522346,-0.0107450447976589,0.0,8.64316534716636e-05,0.0,0.0,3.8046138286590576,0.0,0.0,0.0,0.2690731883049011,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.00813855137676,-541.6924438476562,300.9551696777344,0.5499643683433533,0.050000000745058,0.0458118207752704,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5499643683433533,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848581716418266,-1560.888427734375,304.1585388183594,0.7856881022453308,0.1405743956565857,0.0993478298187255,293.220947265625,297.1499938964844,293.1499938964844,0.1472150683403015,-3286.78466796875,304.15740966796875,0.9094700813293456,0.2198190242052078,0.209216371178627,293.3490905761719,297.1499938964844,293.1499938964844,0.0058078491128981,-2102.253173828125,298.7803039550781,0.5499643683433533,0.050000000745058,0.2288395315408706,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1874694824219,294.47369384765625,291.1795959472656,1.0,0.1783244311809539,0.9265501499176024,0.9265501499176024,1.0,1.0,-0.7577893733978271,0.3264278173446655,0.4313615560531616,0.1211095079779625,0.0,0.0,0.0707606151700019,25.82392311096192,25.0,0.6089182496070862,-3815.78466796875,57.99478530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0851650014519691,0.0,0.0,0.0,0.0,1.0,0.0024173075798898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088349774479866,0.0990948155522346,-0.0107450447976589,0.0,8.64316534716636e-05,0.0,0.0,3.8046138286590576,0.0,0.0,0.0,0.2690731883049011,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080794868990778,-539.0755615234375,300.9080810546875,0.5497313737869263,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497313737869263,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.083035372197628,-1534.599365234375,304.1587219238281,0.780861496925354,0.1381674706935882,0.0976759269833564,293.2207336425781,297.1499938964844,293.1499938964844,0.145754799246788,-3260.6806640625,304.1573791503906,0.9064987897872924,0.2180649936199188,0.2075612992048263,293.3503723144531,297.1499938964844,293.1499938964844,0.0057414001785218,-2082.189208984375,298.7080383300781,0.5497313737869263,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.4916687011719,291.1799621582031,1.0,0.1779195070266723,0.9266849160194396,0.9266849160194396,1.0,1.0,-0.7538104057312012,0.3247337639331817,0.429076611995697,0.1202254071831703,0.0,0.0,0.0667433068156242,25.829814910888672,25.0,0.5306290984153748,-3783.495361328125,57.44064712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0844137072563171,0.0,0.0,0.0,0.0,1.0,0.0025839619338512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869804620742797,0.099162757396698,-0.0121822990477085,0.0,8.566918404540047e-05,0.0,0.0,3.8054354190826416,0.0,0.0,0.0,0.2690174877643585,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080794868990778,-539.0755615234375,300.9080810546875,0.5497313737869263,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497313737869263,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.083035372197628,-1534.599365234375,304.1587219238281,0.780861496925354,0.1381674706935882,0.0976759269833564,293.2207336425781,297.1499938964844,293.1499938964844,0.145754799246788,-3260.6806640625,304.1573791503906,0.9064987897872924,0.2180649936199188,0.2075612992048263,293.3503723144531,297.1499938964844,293.1499938964844,0.0057414001785218,-2082.189208984375,298.7080383300781,0.5497313737869263,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.4916687011719,291.1799621582031,1.0,0.1779195070266723,0.9266849160194396,0.9266849160194396,1.0,1.0,-0.7538104057312012,0.3247337639331817,0.429076611995697,0.1202254071831703,0.0,0.0,0.0667433068156242,25.829814910888672,25.0,0.5306290984153748,-3783.495361328125,57.44064712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0844137072563171,0.0,0.0,0.0,0.0,1.0,0.0025839619338512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869804620742797,0.099162757396698,-0.0121822990477085,0.0,8.566918404540047e-05,0.0,0.0,3.8054354190826416,0.0,0.0,0.0,0.2690174877643585,4.0,0.0,1.0
823500,293.279052734375,297.1499938964844,293.1499938964844,0.0080499742180109,-537.76025390625,300.8843688964844,0.5496155619621277,0.050000000745058,0.0458142906427383,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496155619621277,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0821103900671005,-1521.2864990234375,304.1588134765625,0.7784093618392944,0.1369486451148986,0.0968291163444519,293.2206420898437,297.1499938964844,293.1499938964844,0.1450279057025909,-3247.665771484375,304.1573486328125,0.90504390001297,0.217190146446228,0.2067357748746872,293.3510131835937,297.1499938964844,293.1499938964844,0.005708232987672,-2072.1162109375,298.6717529296875,0.5496155619621277,0.050000000745058,0.2288518548011779,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.21197509765625,294.50067138671875,291.1801147460937,1.0,0.1777160316705703,0.9267523288726808,0.9267523288726808,1.0,1.0,-0.7518102526664734,0.3238823711872101,0.4279279112815857,0.1197817847132682,0.0,0.0,0.0647188425064086,25.83262252807617,25.0,0.4935755729675293,-3767.381591796875,57.16340637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0840387865900993,0.0,0.0,0.0,0.0,1.0,0.002663379535079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086298182606697,0.0991897508502006,-0.0128915691748261,0.0,8.528868056600913e-05,0.0,0.0,3.805575609207153,0.0,0.0,0.0,0.2689892649650574,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080204773694276,-536.4405517578125,300.860595703125,0.5495002865791321,0.050000000745058,0.0458151064813137,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495002865791321,0.050000000745058,0.0482455156743526,293.23492431640625,297.1499938964844,293.1499938964844,0.0811761692166328,-1507.8621826171875,304.1589050292969,0.7759324908256531,0.1357198059558868,0.0959751233458519,293.22052001953125,297.1499938964844,293.1499938964844,0.1443032175302505,-3234.67626953125,304.1573486328125,0.903612494468689,0.2163168638944625,0.2059116512537002,293.35162353515625,297.1499938964844,293.1499938964844,0.005675102584064,-2062.015380859375,298.6353454589844,0.5495002865791321,0.050000000745058,0.2288559526205063,291.18023681640625,291.1499938964844,275.25897216796875,272.6959228515625,286.22003173828125,294.5096740722656,291.1802978515625,1.0,0.1775118708610534,0.9268272519111632,0.9268272519111632,1.0,1.0,-0.7498032450675964,0.3230283558368683,0.4267748892307281,0.1193373128771781,0.0,0.0,0.0626846551895141,25.835336685180664,25.0,0.45846027135849,-3751.294921875,56.88608169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0836647078394889,0.0,0.0,0.0,0.0,1.0,0.0027406043373048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856177657842636,0.099213033914566,-0.0135952653363347,0.0,8.490904292557389e-05,0.0,0.0,3.80556845664978,0.0,0.0,0.0,0.2689602673053741,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079615572467446,-533.7887573242188,300.8127746582031,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711663246155,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792808607220649,-1480.7017822265625,304.1590881347656,0.7709118723869324,0.1332332789897918,0.0942469984292984,293.2203063964844,297.1499938964844,293.1499938964844,0.1428603827953338,-3208.772216796875,304.15728759765625,0.9008010029792786,0.2145748436450958,0.2042676210403442,293.3528747558594,297.1499938964844,293.1499938964844,0.005608984734863,-2041.7418212890625,298.562255859375,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277099609375,291.1805725097656,1.0,0.1771017611026764,0.9269771575927734,0.9269771575927734,1.0,1.0,-0.7457699179649353,0.3213124871253967,0.4244574308395386,0.1184456422924995,0.0,0.0,0.0585917234420776,25.84050369262696,25.0,0.3959967792034149,-3719.238525390625,56.33145904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0829198732972145,0.0,0.0,0.0,0.0,1.0,0.002889561234042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842645466327667,0.099253199994564,-0.0149886533617973,0.0,8.415313641307876e-05,0.0,0.0,3.805325746536255,0.0,0.0,0.0,0.2689025998115539,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079615572467446,-533.7887573242188,300.8127746582031,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711663246155,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792808607220649,-1480.7017822265625,304.1590881347656,0.7709118723869324,0.1332332789897918,0.0942469984292984,293.2203063964844,297.1499938964844,293.1499938964844,0.1428603827953338,-3208.772216796875,304.15728759765625,0.9008010029792786,0.2145748436450958,0.2042676210403442,293.3528747558594,297.1499938964844,293.1499938964844,0.005608984734863,-2041.7418212890625,298.562255859375,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277099609375,291.1805725097656,1.0,0.1771017611026764,0.9269771575927734,0.9269771575927734,1.0,1.0,-0.7457699179649353,0.3213124871253967,0.4244574308395386,0.1184456422924995,0.0,0.0,0.0585917234420776,25.84050369262696,25.0,0.3959967792034149,-3719.238525390625,56.33145904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0829198732972145,0.0,0.0,0.0,0.0,1.0,0.002889561234042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842645466327667,0.099253199994564,-0.0149886533617973,0.0,8.415313641307876e-05,0.0,0.0,3.805325746536255,0.0,0.0,0.0,0.2689025998115539,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079027283936738,-531.1198120117188,300.7646179199219,0.5490438938140869,0.050000000745058,0.0458183586597442,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438938140869,0.050000000745058,0.0482489392161369,293.2381896972656,297.1499938964844,293.1499938964844,0.077347993850708,-1453.119384765625,304.1592712402344,0.7658075094223022,0.1307082176208496,0.0924917832016944,293.2200927734375,297.1499938964844,293.1499938964844,0.1414262503385543,-3182.968017578125,304.1572570800781,0.8979934453964233,0.2128391861915588,0.2026294469833374,293.3541259765625,297.1499938964844,293.1499938964844,0.005543035455048,-2021.3651123046875,298.4887390136719,0.5490438938140869,0.050000000745058,0.2288721799850464,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5457763671875,291.1808166503906,1.0,0.1766893118619918,0.9271270632743835,0.9271270632743835,1.0,1.0,-0.7417110800743103,0.319586306810379,0.4221247434616089,0.117550253868103,0.0,0.0,0.0544667690992355,25.84535217285156,25.0,0.3586292266845703,-3687.355224609375,55.776981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0821808874607086,0.0,0.0,0.0,0.0,1.0,0.0030322587117552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829223990440368,0.0992854461073875,-0.0163630470633506,0.0,8.340315253008157e-05,0.0,0.0,3.804818153381348,0.0,0.0,0.0,0.26884526014328,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079027283936738,-531.1198120117188,300.7646179199219,0.5490438938140869,0.050000000745058,0.0458183586597442,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438938140869,0.050000000745058,0.0482489392161369,293.2381896972656,297.1499938964844,293.1499938964844,0.077347993850708,-1453.119384765625,304.1592712402344,0.7658075094223022,0.1307082176208496,0.0924917832016944,293.2200927734375,297.1499938964844,293.1499938964844,0.1414262503385543,-3182.968017578125,304.1572570800781,0.8979934453964233,0.2128391861915588,0.2026294469833374,293.3541259765625,297.1499938964844,293.1499938964844,0.005543035455048,-2021.3651123046875,298.4887390136719,0.5490438938140869,0.050000000745058,0.2288721799850464,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5457763671875,291.1808166503906,1.0,0.1766893118619918,0.9271270632743835,0.9271270632743835,1.0,1.0,-0.7417110800743103,0.319586306810379,0.4221247434616089,0.117550253868103,0.0,0.0,0.0544667690992355,25.84535217285156,25.0,0.3586292266845703,-3687.355224609375,55.776981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0821808874607086,0.0,0.0,0.0,0.0,1.0,0.0030322587117552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829223990440368,0.0992854461073875,-0.0163630470633506,0.0,8.340315253008157e-05,0.0,0.0,3.804818153381348,0.0,0.0,0.0,0.26884526014328,4.0,0.0,1.0
