time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078439777716994,-528.4326782226562,300.71612548828125,0.5488182902336121,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488182902336121,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753751322627067,-1425.1044921875,304.15948486328125,0.7606251239776611,0.1281439065933227,0.0907089784741401,293.2198486328125,297.1499938964844,293.1499938964844,0.1400010138750076,-3157.267333984375,304.1572265625,0.8951868414878845,0.2111104130744934,0.2009976059198379,293.3553466796875,297.1499938964844,293.1499938964844,0.0054772300645709,-2000.878173828125,298.41485595703125,0.5488182902336121,0.050000000745058,0.2288802415132522,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762746125459671,0.9272879362106324,0.9272879362106324,1.0,1.0,-0.737626850605011,0.3178502321243286,0.4197766482830047,0.1166513636708259,0.0,0.0,0.0503090247511863,25.849903106689453,25.0,0.3414590656757355,-3655.634033203125,55.22273635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.081449344754219,0.0,0.0,0.0,0.0,1.0,0.0031699396204203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815905630588531,0.0993101373314857,-0.0177195724099874,0.0,8.266072836704552e-05,0.0,0.0,3.803988695144653,0.0,0.0,0.0,0.2687868475914001,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078439777716994,-528.4326782226562,300.71612548828125,0.5488182902336121,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488182902336121,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753751322627067,-1425.1044921875,304.15948486328125,0.7606251239776611,0.1281439065933227,0.0907089784741401,293.2198486328125,297.1499938964844,293.1499938964844,0.1400010138750076,-3157.267333984375,304.1572265625,0.8951868414878845,0.2111104130744934,0.2009976059198379,293.3553466796875,297.1499938964844,293.1499938964844,0.0054772300645709,-2000.878173828125,298.41485595703125,0.5488182902336121,0.050000000745058,0.2288802415132522,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762746125459671,0.9272879362106324,0.9272879362106324,1.0,1.0,-0.737626850605011,0.3178502321243286,0.4197766482830047,0.1166513636708259,0.0,0.0,0.0503090247511863,25.849903106689453,25.0,0.3414590656757355,-3655.634033203125,55.22273635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.081449344754219,0.0,0.0,0.0,0.0,1.0,0.0031699396204203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815905630588531,0.0993101373314857,-0.0177195724099874,0.0,8.266072836704552e-05,0.0,0.0,3.803988695144653,0.0,0.0,0.0,0.2687868475914001,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077853510156273,-525.7293701171875,300.6673278808594,0.5485941767692566,0.050000000745058,0.0458215773105621,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485941767692566,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733620151877403,-1396.6767578125,304.15966796875,0.755374550819397,0.1255419701337814,0.0888997092843055,293.2196350097656,297.1499938964844,293.1499938964844,0.1385847181081771,-3131.67138671875,304.1571655273437,0.8923823833465576,0.2093886733055114,0.1993722766637802,293.3565368652344,297.1499938964844,293.1499938964844,0.0054116137325763,-1980.296875,298.3406066894531,0.5485941767692566,0.050000000745058,0.2288882732391357,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758578270673751,0.927448868751526,0.927448868751526,1.0,1.0,-0.7335182428359985,0.316104382276535,0.4174138903617859,0.1157489642500877,0.0,0.0,0.0461202338337898,25.85419464111328,25.0,0.3329346179962158,-3624.107421875,54.66901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0807260200381279,0.0,0.0,0.0,0.0,1.0,0.0033036610111594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080270379781723,0.0993303880095481,-0.0190600045025348,0.0,8.192664972739294e-05,0.0,0.0,3.803024053573608,0.0,0.0,0.0,0.2687290012836456,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077853510156273,-525.7293701171875,300.6673278808594,0.5485941767692566,0.050000000745058,0.0458215773105621,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485941767692566,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733620151877403,-1396.6767578125,304.15966796875,0.755374550819397,0.1255419701337814,0.0888997092843055,293.2196350097656,297.1499938964844,293.1499938964844,0.1385847181081771,-3131.67138671875,304.1571655273437,0.8923823833465576,0.2093886733055114,0.1993722766637802,293.3565368652344,297.1499938964844,293.1499938964844,0.0054116137325763,-1980.296875,298.3406066894531,0.5485941767692566,0.050000000745058,0.2288882732391357,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758578270673751,0.927448868751526,0.927448868751526,1.0,1.0,-0.7335182428359985,0.316104382276535,0.4174138903617859,0.1157489642500877,0.0,0.0,0.0461202338337898,25.85419464111328,25.0,0.3329346179962158,-3624.107421875,54.66901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0807260200381279,0.0,0.0,0.0,0.0,1.0,0.0033036610111594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080270379781723,0.0993303880095481,-0.0190600045025348,0.0,8.192664972739294e-05,0.0,0.0,3.803024053573608,0.0,0.0,0.0,0.2687290012836456,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077560725621879,-524.3710327148438,300.642822265625,0.5484827160835266,0.050000000745058,0.0458223782479763,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484827160835266,0.050000000745058,0.0482531711459159,293.2422180175781,297.1499938964844,293.1499938964844,0.0723395347595214,-1382.3050537109375,304.1597595214844,0.7527250051498413,0.1242266669869422,0.0879850387573242,293.2195129394531,297.1499938964844,293.1499938964844,0.1378799974918365,-3118.9140625,304.1571350097656,0.8909814953804016,0.2085305452346801,0.1985621750354766,293.3571472167969,297.1499938964844,293.1499938964844,0.0053788572549819,-1969.96533203125,298.3033447265625,0.5484827160835266,0.050000000745058,0.2288922667503357,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2903137207031,294.59112548828125,291.1814270019531,1.0,0.1756486892700195,0.927529275417328,0.927529275417328,1.0,1.0,-0.7314550876617432,0.3152279257774353,0.4162271618843078,0.1152964383363723,0.0,0.0,0.0440136529505252,25.85624122619629,25.0,0.3334827423095703,-3608.4169921875,54.39238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0803677141666412,0.0,0.0,0.0,0.0,1.0,0.0033692815341055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796145722270011,0.0993387401103973,-0.0197241641581058,0.0,8.156301191775128e-05,0.0,0.0,3.802483320236206,0.0,0.0,0.0,0.2686996161937713,4.0,0.0,1.0
824160,293.2849426269531,297.1499938964844,293.1499938964844,0.0077268304303288,-523.0088500976562,300.61822509765625,0.5483716130256653,0.050000000745058,0.0458231791853904,294.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483716130256653,0.050000000745058,0.0482540130615234,293.2430114746094,297.1499938964844,293.1499938964844,0.0713062584400177,-1367.8297119140625,304.1598815917969,0.7500600218772888,0.1229021176695823,0.0870637595653534,293.2193908691406,297.1499938964844,293.1499938964844,0.1371775716543197,-3106.183837890625,304.1571350097656,0.8895817995071411,0.207674354314804,0.1977538019418716,293.35772705078125,297.1499938964844,293.1499938964844,0.0053461450152099,-1959.6097412109373,298.2659912109375,0.5483716130256653,0.050000000745058,0.2288962602615356,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6002197265625,291.1815490722656,1.0,0.1754390746355056,0.9276171326637268,0.9276171326637268,1.0,1.0,-0.729386031627655,0.314349353313446,0.4150367081165313,0.1148432195186615,0.0,0.0,0.0418987907469272,25.85822868347168,25.0,0.3354662358760834,-3592.775390625,54.11594009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0800116807222366,0.0,0.0,0.0,0.0,1.0,0.0034342214930802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789614841341972,0.0993459969758987,-0.0203845147043466,0.0,8.120168058667332e-05,0.0,0.0,3.801896810531616,0.0,0.0,0.0,0.2686711549758911,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076684225350618,-520.2714233398438,300.5688171386719,0.5481505990028381,0.050000000745058,0.0458247698843479,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481505990028381,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692053586244583,-1338.5560302734375,304.1600646972656,0.7446811199188232,0.1202237382531166,0.0852007120847702,293.2191162109375,297.1499938964844,293.1499938964844,0.1357801854610443,-3080.81640625,304.1570739746094,0.8867872357368469,0.2059682011604309,0.1961428821086883,293.35888671875,297.1499938964844,293.1499938964844,0.0052808169275522,-1938.8165283203125,298.1910095214844,0.5481505990028381,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.618408203125,291.1817932128906,1.0,0.1750183701515197,0.9277929067611694,0.9277929067611694,1.0,1.0,-0.7252305746078491,0.3125853538513183,0.4126451909542084,0.113934151828289,0.0,0.0,0.0376435257494449,25.862010955810547,25.0,0.3339560925960541,-3561.64208984375,53.563602447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.079306811094284,0.0,0.0,0.0,0.0,1.0,0.0035623919684439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776636078953743,0.0993576273322105,-0.0216940157115459,0.0,8.048633026191965e-05,0.0,0.0,3.800642251968384,0.0,0.0,0.0,0.2686140835285187,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076684225350618,-520.2714233398438,300.5688171386719,0.5481505990028381,0.050000000745058,0.0458247698843479,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481505990028381,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692053586244583,-1338.5560302734375,304.1600646972656,0.7446811199188232,0.1202237382531166,0.0852007120847702,293.2191162109375,297.1499938964844,293.1499938964844,0.1357801854610443,-3080.81640625,304.1570739746094,0.8867872357368469,0.2059682011604309,0.1961428821086883,293.35888671875,297.1499938964844,293.1499938964844,0.0052808169275522,-1938.8165283203125,298.1910095214844,0.5481505990028381,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.618408203125,291.1817932128906,1.0,0.1750183701515197,0.9277929067611694,0.9277929067611694,1.0,1.0,-0.7252305746078491,0.3125853538513183,0.4126451909542084,0.113934151828289,0.0,0.0,0.0376435257494449,25.862010955810547,25.0,0.3339560925960541,-3561.64208984375,53.563602447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.079306811094284,0.0,0.0,0.0,0.0,1.0,0.0035623919684439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776636078953743,0.0993576273322105,-0.0216940157115459,0.0,8.048633026191965e-05,0.0,0.0,3.800642251968384,0.0,0.0,0.0,0.2686140835285187,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076101827435195,-517.5196533203125,300.5191650390625,0.5479309558868408,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479309558868408,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670608505606651,-1308.900390625,304.1602783203125,0.7392381429672241,0.1175104230642318,0.0833130851387977,293.2188720703125,297.1499938964844,293.1499938964844,0.134391963481903,-3055.5595703125,304.15704345703125,0.8839990496635437,0.2042696326971054,0.1945390105247497,293.36004638671875,297.1499938964844,293.1499938964844,0.005215689074248,-1917.9385986328125,298.1156921386719,0.5479309558868408,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745960116386413,0.9279686212539672,0.9279686212539672,1.0,1.0,-0.721053421497345,0.3108129203319549,0.41024050116539,0.1130219921469688,0.0,0.0,0.0333574451506137,25.86558723449707,25.0,0.3399161100387573,-3530.732177734375,53.01239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0786104127764701,0.0,0.0,0.0,0.0,1.0,0.0036888527683913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763778388500213,0.0993668287992477,-0.0229889936745166,0.0,7.977957284310833e-05,0.0,0.0,3.799314498901367,0.0,0.0,0.0,0.2685573995113373,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076101827435195,-517.5196533203125,300.5191650390625,0.5479309558868408,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479309558868408,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670608505606651,-1308.900390625,304.1602783203125,0.7392381429672241,0.1175104230642318,0.0833130851387977,293.2188720703125,297.1499938964844,293.1499938964844,0.134391963481903,-3055.5595703125,304.15704345703125,0.8839990496635437,0.2042696326971054,0.1945390105247497,293.36004638671875,297.1499938964844,293.1499938964844,0.005215689074248,-1917.9385986328125,298.1156921386719,0.5479309558868408,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745960116386413,0.9279686212539672,0.9279686212539672,1.0,1.0,-0.721053421497345,0.3108129203319549,0.41024050116539,0.1130219921469688,0.0,0.0,0.0333574451506137,25.86558723449707,25.0,0.3399161100387573,-3530.732177734375,53.01239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0786104127764701,0.0,0.0,0.0,0.0,1.0,0.0036888527683913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763778388500213,0.0993668287992477,-0.0229889936745166,0.0,7.977957284310833e-05,0.0,0.0,3.799314498901367,0.0,0.0,0.0,0.2685573995113373,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075088534504175,-512.6566772460938,300.4365234375,0.5468177795410156,0.050000000745058,0.0458344034850597,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468177795410156,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635192692279815,-1260.2818603515625,304.1628112792969,0.7294800281524658,0.1125835478305816,0.0802137926220893,293.2291564941406,297.1499938964844,293.1499938964844,0.1316761374473571,-3005.51953125,304.1592712402344,0.8775176405906677,0.2004205882549286,0.1913473904132843,293.37335205078125,297.1499938964844,293.1499938964844,0.0051180692389607,-1886.2689208984373,298.0069274902344,0.5468177795410156,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3370666503906,294.64923095703125,291.1843566894531,1.0,0.1741069108247757,0.9281558990478516,0.9281558990478516,1.0,1.0,-0.7135724425315857,0.3076285123825073,0.405943900346756,0.11140988022089,0.0,0.0,0.0288060363382101,26.011493682861328,25.0,3.764309883117676,-3496.16552734375,52.20499801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0779185593128204,0.0,0.0,0.0,0.0,1.0,0.0038160027470439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750724151730537,0.0993601903319358,-0.0242877732962369,0.0,7.90774283814244e-05,0.0,0.0,3.7973647117614746,0.0,0.0,0.0,0.2684982717037201,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075088534504175,-512.6566772460938,300.4365234375,0.5468177795410156,0.050000000745058,0.0458344034850597,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468177795410156,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635192692279815,-1260.2818603515625,304.1628112792969,0.7294800281524658,0.1125835478305816,0.0802137926220893,293.2291564941406,297.1499938964844,293.1499938964844,0.1316761374473571,-3005.51953125,304.1592712402344,0.8775176405906677,0.2004205882549286,0.1913473904132843,293.37335205078125,297.1499938964844,293.1499938964844,0.0051180692389607,-1886.2689208984373,298.0069274902344,0.5468177795410156,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3370666503906,294.64923095703125,291.1843566894531,1.0,0.1741069108247757,0.9281558990478516,0.9281558990478516,1.0,1.0,-0.7135724425315857,0.3076285123825073,0.405943900346756,0.11140988022089,0.0,0.0,0.0288060363382101,26.011493682861328,25.0,3.764309883117676,-3496.16552734375,52.20499801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0779185593128204,0.0,0.0,0.0,0.0,1.0,0.0038160027470439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750724151730537,0.0993601903319358,-0.0242877732962369,0.0,7.90774283814244e-05,0.0,0.0,3.7973647117614746,0.0,0.0,0.0,0.2684982717037201,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074213831685483,-508.3774719238281,300.3605041503906,0.5459867715835571,0.050000000745058,0.0458404868841171,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459867715835571,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599903687834739,-1212.611572265625,304.16436767578125,0.7199701070785522,0.1083744466304779,0.0771887376904487,293.23406982421875,297.1499938964844,293.1499938964844,0.129109039902687,-2958.206787109375,304.160400390625,0.8717485070228577,0.1974132061004638,0.1883629858493805,293.3828430175781,297.1499938964844,293.1499938964844,0.0050307447090744,-1857.574462890625,297.9049072265625,0.5459867715835571,0.050000000745058,0.2289827167987823,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,294.6407165527344,291.18707275390625,1.0,0.1735632568597793,0.9283431768417358,0.9283431768417358,1.0,1.0,-0.7064113616943359,0.3045876324176788,0.4018237292766571,0.1098605170845985,0.0,0.0,0.0236372631043195,26.10817146301269,25.0,2.7213668823242188,-3460.779052734375,51.38981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.11212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.0772160589694976,0.0,0.0,0.0,0.0,1.0,0.0039556929841637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735992342233657,0.0993024185299873,-0.0257031824439764,0.0,7.836448639864102e-05,0.0,0.0,3.793246269226074,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074213831685483,-508.3774719238281,300.3605041503906,0.5459867715835571,0.050000000745058,0.0458404868841171,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459867715835571,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599903687834739,-1212.611572265625,304.16436767578125,0.7199701070785522,0.1083744466304779,0.0771887376904487,293.23406982421875,297.1499938964844,293.1499938964844,0.129109039902687,-2958.206787109375,304.160400390625,0.8717485070228577,0.1974132061004638,0.1883629858493805,293.3828430175781,297.1499938964844,293.1499938964844,0.0050307447090744,-1857.574462890625,297.9049072265625,0.5459867715835571,0.050000000745058,0.2289827167987823,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,294.6407165527344,291.18707275390625,1.0,0.1735632568597793,0.9283431768417358,0.9283431768417358,1.0,1.0,-0.7064113616943359,0.3045876324176788,0.4018237292766571,0.1098605170845985,0.0,0.0,0.0236372631043195,26.10817146301269,25.0,2.7213668823242188,-3460.779052734375,51.38981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.11212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.0772160589694976,0.0,0.0,0.0,0.0,1.0,0.0039556929841637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735992342233657,0.0993024185299873,-0.0257031824439764,0.0,7.836448639864102e-05,0.0,0.0,3.793246269226074,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073802382685244,-506.3723449707031,300.3237609863281,0.5457020998001099,0.050000000745058,0.0458425879478454,294.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457020998001099,0.050000000745058,0.0482744537293911,293.2682189941406,297.1499938964844,293.1499938964844,0.0583298653364181,-1190.45947265625,304.164794921875,0.7154290676116943,0.1063811033964157,0.0757765397429466,293.2355651855469,297.1499938964844,293.1499938964844,0.1279863715171814,-2937.536376953125,304.1605529785156,0.8693141341209412,0.1960545182228088,0.1870450675487518,293.3865051269531,297.1499938964844,293.1499938964844,0.0049889516085386,-1843.848388671875,297.8548889160156,0.5457020998001099,0.050000000745058,0.228993222117424,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869506835937,1.0,0.1732828766107559,0.928436815738678,0.928436815738678,1.0,1.0,-0.703152596950531,0.3032050430774688,0.3999475538730621,0.1091566085815429,0.0,0.0,0.0211457293480634,26.134498596191406,25.0,0.942556619644165,-3443.712646484375,51.00102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0768582299351692,0.0,0.0,0.0,0.0,1.0,0.0040271682664752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728721469640731,0.0992921292781829,-0.0264199804514646,0.0,7.80013288022019e-05,0.0,0.0,3.791861534118652,0.0,0.0,0.0,0.2683957815170288,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.007340361829847,-504.4282531738281,300.28759765625,0.5454651117324829,0.050000000745058,0.045844342559576,294.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454651117324829,0.050000000745058,0.0482763014733791,293.2705078125,297.1499938964844,293.1499938964844,0.0567025393247604,-1168.9110107421875,304.1650390625,0.7108293771743774,0.104432612657547,0.0744002908468246,293.2366943359375,297.1499938964844,293.1499938964844,0.1269224882125854,-2917.94287109375,304.1605834960937,0.8670420050621033,0.1947519332170486,0.1857894957065582,293.3896179199219,297.1499938964844,293.1499938964844,0.0049480856396257,-1830.40771484375,297.805419921875,0.5454651117324829,0.050000000745058,0.229001984000206,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.3293762207031,294.6347961425781,291.18634033203125,1.0,0.1729992479085922,0.9285547137260436,0.9285547137260436,1.0,1.0,-0.7000088691711426,0.3018725216388702,0.3981363475322723,0.1084786877036094,0.0,0.0,0.0187507774680852,26.152761459350582,25.0,-0.5416320562362671,-3427.3935546875,50.61958694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.0764967501163482,0.0,0.0,0.0,0.0,1.0,0.0040972759015858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721798986196518,0.0992970541119575,-0.0271171573549509,0.0,7.763448229525238e-05,0.0,0.0,3.791145086288452,0.0,0.0,0.0,0.2683631777763366,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072633954696357,-500.6580505371094,300.21697998046875,0.5450901985168457,0.050000000745058,0.0458471365272998,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5450901985168457,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535116344690322,-1127.08837890625,304.16534423828125,0.701350212097168,0.1006360948085784,0.0717268139123916,293.2380676269531,297.1499938964844,293.1499938964844,0.1249165385961532,-2880.94921875,304.160400390625,0.8628403544425964,0.1922714561223983,0.1834112703800201,293.39459228515625,297.1499938964844,293.1499938964844,0.0048684077337384,-1804.088623046875,297.7079772949219,0.5450901985168457,0.050000000745058,0.2290159314870834,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.63385009765625,291.1845092773437,1.0,0.1724265217781067,0.9287905097007751,0.9287905097007751,1.0,1.0,-0.6939697265625,0.2993147671222687,0.3946549594402313,0.1071780025959014,0.0,0.0,0.0142088141292333,26.17255401611328,25.0,-2.323951244354248,-3396.595458984375,49.87484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.0757685452699661,0.0,0.0,0.0,0.0,1.0,0.0042323255911469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708876103162765,0.0993266925215721,-0.0284390859305858,0.0,7.689544145250693e-05,0.0,0.0,3.790580987930298,0.0,0.0,0.0,0.2683086395263672,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072633954696357,-500.6580505371094,300.21697998046875,0.5450901985168457,0.050000000745058,0.0458471365272998,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5450901985168457,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535116344690322,-1127.08837890625,304.16534423828125,0.701350212097168,0.1006360948085784,0.0717268139123916,293.2380676269531,297.1499938964844,293.1499938964844,0.1249165385961532,-2880.94921875,304.160400390625,0.8628403544425964,0.1922714561223983,0.1834112703800201,293.39459228515625,297.1499938964844,293.1499938964844,0.0048684077337384,-1804.088623046875,297.7079772949219,0.5450901985168457,0.050000000745058,0.2290159314870834,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.63385009765625,291.1845092773437,1.0,0.1724265217781067,0.9287905097007751,0.9287905097007751,1.0,1.0,-0.6939697265625,0.2993147671222687,0.3946549594402313,0.1071780025959014,0.0,0.0,0.0142088141292333,26.17255401611328,25.0,-2.323951244354248,-3396.595458984375,49.87484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.0757685452699661,0.0,0.0,0.0,0.0,1.0,0.0042323255911469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708876103162765,0.0993266925215721,-0.0284390859305858,0.0,7.689544145250693e-05,0.0,0.0,3.790580987930298,0.0,0.0,0.0,0.2683086395263672,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071916240267455,-497.2574462890625,300.14630126953125,0.5448033809661865,0.050000000745058,0.045849286019802,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5448033809661865,0.050000000745058,0.048281505703926,293.2768859863281,297.1499938964844,293.1499938964844,0.05041528865695,-1087.0750732421875,304.1653747558594,0.6918890476226807,0.0969342589378357,0.0691272988915443,293.2386779785156,297.1499938964844,293.1499938964844,0.123109221458435,-2847.6982421875,304.159912109375,0.8589605689048767,0.1899158805608749,0.1811620146036148,293.39825439453125,297.1499938964844,293.1499938964844,0.0047916080802679,-1779.0625,297.60919189453125,0.5448033809661865,0.050000000745058,0.2290266752243042,291.1768493652344,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1717834472656,1.0,0.1718515902757644,0.9290262460708618,0.9290262460708618,1.0,1.0,-0.6881687045097351,0.2968602180480957,0.3913084864616394,0.1059304475784301,0.0,0.0,0.0109310485422611,26.177608489990234,25.0,-27.434972763061523,-3290.908203125,49.150856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341064453125,301.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.03125,18000.0,0.0,0.0,0.074995569884777,0.0,0.0,0.0,0.0,1.0,0.0046426942571997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655604898929596,0.0977836027741432,-0.0322231091558933,0.0,7.611096953041852e-05,0.0,0.0,3.725726842880249,0.0,0.0,0.0,0.2679469287395477,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071916240267455,-497.2574462890625,300.14630126953125,0.5448033809661865,0.050000000745058,0.045849286019802,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5448033809661865,0.050000000745058,0.048281505703926,293.2768859863281,297.1499938964844,293.1499938964844,0.05041528865695,-1087.0750732421875,304.1653747558594,0.6918890476226807,0.0969342589378357,0.0691272988915443,293.2386779785156,297.1499938964844,293.1499938964844,0.123109221458435,-2847.6982421875,304.159912109375,0.8589605689048767,0.1899158805608749,0.1811620146036148,293.39825439453125,297.1499938964844,293.1499938964844,0.0047916080802679,-1779.0625,297.60919189453125,0.5448033809661865,0.050000000745058,0.2290266752243042,291.1768493652344,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1717834472656,1.0,0.1718515902757644,0.9290262460708618,0.9290262460708618,1.0,1.0,-0.6881687045097351,0.2968602180480957,0.3913084864616394,0.1059304475784301,0.0,0.0,0.0109310485422611,26.177608489990234,25.0,-27.434972763061523,-3290.908203125,49.150856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341064453125,301.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.03125,18000.0,0.0,0.0,0.074995569884777,0.0,0.0,0.0,0.0,1.0,0.0046426942571997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655604898929596,0.0977836027741432,-0.0322231091558933,0.0,7.611096953041852e-05,0.0,0.0,3.725726842880249,0.0,0.0,0.0,0.2679469287395477,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071312962099909,-494.7770080566406,300.0692138671875,0.5445701479911804,0.050000000745058,0.0458510406315326,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5445701479911804,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474551506340503,-1049.4117431640625,304.1651916503906,0.6824213862419128,0.0932970121502876,0.0665759816765785,293.2387390136719,297.1499938964844,293.1499938964844,0.1216014623641967,-2820.29150390625,304.1591491699219,0.8553006649017334,0.1876546889543533,0.1790061295032501,293.40093994140625,297.1499938964844,293.1499938964844,0.0047222236171364,-1757.679931640625,297.4990234375,0.5445701479911804,0.050000000745058,0.2290354520082473,291.14404296875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233642578125,294.6426086425781,291.1454772949219,1.0,0.1712786555290222,0.9292712807655334,0.9292712807655334,1.0,1.0,-0.6825342774391174,0.2944785058498382,0.3880557715892792,0.1047206446528434,0.0,0.0,0.0141889294609427,26.17393112182617,25.0,-8.332132339477539,-3360.83349609375,48.44513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,301.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1640625,18000.0,0.0,0.0,0.0739894956350326,0.0,0.0,0.0,0.0,1.0,0.0045429235324263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695075243711471,0.1008450016379356,-0.0313374772667884,0.0,7.508992712246254e-05,0.0,0.0,3.845021724700928,0.0,0.0,0.0,0.2683478593826294,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071312962099909,-494.7770080566406,300.0692138671875,0.5445701479911804,0.050000000745058,0.0458510406315326,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5445701479911804,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474551506340503,-1049.4117431640625,304.1651916503906,0.6824213862419128,0.0932970121502876,0.0665759816765785,293.2387390136719,297.1499938964844,293.1499938964844,0.1216014623641967,-2820.29150390625,304.1591491699219,0.8553006649017334,0.1876546889543533,0.1790061295032501,293.40093994140625,297.1499938964844,293.1499938964844,0.0047222236171364,-1757.679931640625,297.4990234375,0.5445701479911804,0.050000000745058,0.2290354520082473,291.14404296875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233642578125,294.6426086425781,291.1454772949219,1.0,0.1712786555290222,0.9292712807655334,0.9292712807655334,1.0,1.0,-0.6825342774391174,0.2944785058498382,0.3880557715892792,0.1047206446528434,0.0,0.0,0.0141889294609427,26.17393112182617,25.0,-8.332132339477539,-3360.83349609375,48.44513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,301.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1640625,18000.0,0.0,0.0,0.0739894956350326,0.0,0.0,0.0,0.0,1.0,0.0045429235324263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695075243711471,0.1008450016379356,-0.0313374772667884,0.0,7.508992712246254e-05,0.0,0.0,3.845021724700928,0.0,0.0,0.0,0.2683478593826294,4.0,0.0,1.0
825180,293.3277587890625,297.1499938964844,293.1499938964844,0.0070489128120243,-490.0647277832031,300.0117492675781,0.5443695187568665,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5443695187568665,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441840626299381,-1007.5309448242188,304.16558837890625,0.6729354858398438,0.0896944031119346,0.0640560686588287,293.23846435546875,297.1499938964844,293.1499938964844,0.119548961520195,-2781.4951171875,304.1595153808594,0.8517999649047852,0.1854618638753891,0.1769227236509323,293.4031066894531,297.1499938964844,293.1499938964844,0.0046410816721618,-1728.3116455078125,297.4203491210937,0.5443695187568665,0.050000000745058,0.2290430217981338,291.1718139648437,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.1721496582031,1.0,0.1707101613283157,0.9295163154602052,0.9295163154602052,1.0,1.0,-0.6770225167274475,0.2921505570411682,0.3848719596862793,0.1035389676690101,0.0,0.0,0.0094662047922611,26.165203094482425,25.0,2.713567018508911,-3249.665283203125,47.756080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,301.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.630859375,18000.0,0.0,0.0,0.0733165070414543,0.0,0.0,0.0,0.0,1.0,0.0048235855065286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640361979603767,0.0978010445833206,-0.0337648503482341,0.0,7.440693298121914e-05,0.0,0.0,3.726412296295166,0.0,0.0,0.0,0.2678896486759186,4.0,0.0,1.0
825240,293.3277587890625,297.1499938964844,293.1499938964844,0.0070489128120243,-490.0647277832031,300.0117492675781,0.5443695187568665,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5443695187568665,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441840626299381,-1007.5309448242188,304.16558837890625,0.6729354858398438,0.0896944031119346,0.0640560686588287,293.23846435546875,297.1499938964844,293.1499938964844,0.119548961520195,-2781.4951171875,304.1595153808594,0.8517999649047852,0.1854618638753891,0.1769227236509323,293.4031066894531,297.1499938964844,293.1499938964844,0.0046410816721618,-1728.3116455078125,297.4203491210937,0.5443695187568665,0.050000000745058,0.2290430217981338,291.1718139648437,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.1721496582031,1.0,0.1707101613283157,0.9295163154602052,0.9295163154602052,1.0,1.0,-0.6770225167274475,0.2921505570411682,0.3848719596862793,0.1035389676690101,0.0,0.0,0.0094662047922611,26.165203094482425,25.0,2.713567018508911,-3249.665283203125,47.756080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,301.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.630859375,18000.0,0.0,0.0,0.0733165070414543,0.0,0.0,0.0,0.0,1.0,0.0048235855065286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640361979603767,0.0978010445833206,-0.0337648503482341,0.0,7.440693298121914e-05,0.0,0.0,3.726412296295166,0.0,0.0,0.0,0.2678896486759186,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070200390182435,-488.9984130859375,299.9736328125,0.5442745089530945,0.050000000745058,0.045853279531002,294.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5442745089530945,0.050000000745058,0.048285711556673,293.2813720703125,297.1499938964844,293.1499938964844,0.0427395924925804,-989.4830932617188,304.1653747558594,0.6681694984436035,0.0878965929150581,0.0627991929650306,293.2382507324219,297.1499938964844,293.1499938964844,0.1189165189862251,-2770.154296875,304.1589050292969,0.8500871062278748,0.1843850761651992,0.1758997291326522,293.404052734375,297.1499938964844,293.1499938964844,0.0046055065467953,-1717.634521484375,297.3656311035156,0.5442745089530945,0.050000000745058,0.2290466278791427,291.1556396484375,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533203125,291.1410522460937,1.0,0.1704278141260147,0.9296388626098632,0.9296388626098632,1.0,1.0,-0.6742925047874451,0.2909981608390808,0.3832943141460418,0.1029543578624725,0.0,0.0,0.010476985014975,26.16012954711914,25.0,-59.34628677368164,-3155.719970703125,47.41657638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347900390625,300.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.0728811100125312,0.0,0.0,0.0,0.0,1.0,0.0052902116440236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593206100165843,0.0965849757194519,-0.0372643694281578,0.0,7.396505679935217e-05,0.0,0.0,3.671353816986084,0.0,0.0,0.0,0.2676011919975281,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069985785521566,-488.4866333007813,299.92919921875,0.5441837310791016,0.050000000745058,0.0458539687097072,294.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5441837310791016,0.050000000745058,0.0482864379882812,293.2820129394531,297.1499938964844,293.1499938964844,0.0413439385592937,-972.1718139648438,304.1651306152344,0.6634072065353394,0.0861068218946456,0.061545830219984,293.2379455566406,297.1499938964844,293.1499938964844,0.1183992698788642,-2761.1044921875,304.15826416015625,0.8484027981758118,0.1833251267671585,0.1748910397291183,293.40478515625,297.1499938964844,293.1499938964844,0.0045761847868561,-1709.67333984375,297.3004455566406,0.5441837310791016,0.050000000745058,0.2290500700473785,291.1192626953125,291.1499938964844,275.3237609863281,272.7252502441406,286.3185729980469,294.657958984375,291.1162414550781,1.0,0.1701469123363495,0.9297662973403932,0.9297662973403932,1.0,1.0,-0.6715835332870483,0.2898552417755127,0.3817282915115356,0.102374754846096,0.0,0.0,0.0162854138761758,26.15447235107422,25.0,-17.706703186035156,-3348.73583984375,47.08072280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,301.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.91015625,18000.0,0.0,0.0,0.072311520576477,0.0,0.0,0.0,0.0,1.0,0.0047329748049378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695171803236007,0.1025055721402168,-0.032988391816616,0.0,7.338699651882052e-05,0.0,0.0,3.905869483947754,0.0,0.0,0.0,0.2684602737426758,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069061629474163,-482.4777221679688,299.8833923339844,0.5440115928649902,0.050000000745058,0.0458552800118923,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5440115928649902,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379043668508529,-927.9827880859376,304.1658020019531,0.6539260745048523,0.0825318321585655,0.0590494647622108,293.2372741699219,297.1499938964844,293.1499938964844,0.1160649582743644,-2716.017578125,304.1593933105469,0.8451070785522461,0.1812367290258407,0.172911450266838,293.4062805175781,297.1499938964844,293.1499938964844,0.0044915499165654,-1676.33251953125,297.23980712890625,0.5440115928649902,0.050000000745058,0.2290566116571426,291.17938232421875,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.6662902832031,291.18853759765625,1.0,0.1695898622274398,0.9300212860107422,0.9300212860107422,1.0,1.0,-0.6662229299545288,0.2875948250293731,0.3786281049251556,0.1012292206287384,0.0,0.0,0.0091728316619992,26.14198875427246,25.0,52.645599365234375,-3295.86474609375,46.41974258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,301.8638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3125,18000.0,0.0,0.0,0.0718765258789062,0.0,0.0,0.0,0.0,1.0,0.0046428483910858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672961175441742,0.099542036652565,-0.0322459228336811,0.0,7.294553506653756e-05,0.0,0.0,3.797784566879273,0.0,0.0,0.0,0.2681744694709778,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069061629474163,-482.4777221679688,299.8833923339844,0.5440115928649902,0.050000000745058,0.0458552800118923,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5440115928649902,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379043668508529,-927.9827880859376,304.1658020019531,0.6539260745048523,0.0825318321585655,0.0590494647622108,293.2372741699219,297.1499938964844,293.1499938964844,0.1160649582743644,-2716.017578125,304.1593933105469,0.8451070785522461,0.1812367290258407,0.172911450266838,293.4062805175781,297.1499938964844,293.1499938964844,0.0044915499165654,-1676.33251953125,297.23980712890625,0.5440115928649902,0.050000000745058,0.2290566116571426,291.17938232421875,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.6662902832031,291.18853759765625,1.0,0.1695898622274398,0.9300212860107422,0.9300212860107422,1.0,1.0,-0.6662229299545288,0.2875948250293731,0.3786281049251556,0.1012292206287384,0.0,0.0,0.0091728316619992,26.14198875427246,25.0,52.645599365234375,-3295.86474609375,46.41974258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,301.8638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3125,18000.0,0.0,0.0,0.0718765258789062,0.0,0.0,0.0,0.0,1.0,0.0046428483910858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672961175441742,0.099542036652565,-0.0322459228336811,0.0,7.294553506653756e-05,0.0,0.0,3.797784566879273,0.0,0.0,0.0,0.2681744694709778,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068680713884532,-482.3318786621094,299.791259765625,0.5438364744186401,0.050000000745058,0.0458566136658191,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5438364744186401,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352714359760284,-895.561767578125,304.16485595703125,0.6444329619407654,0.0789397284388542,0.0565399304032325,293.2364807128906,297.1499938964844,293.1499938964844,0.1154390946030616,-2706.310791015625,304.1571350097656,0.8418527841567993,0.1791810691356659,0.1709595918655395,293.40753173828125,297.1499938964844,293.1499938964844,0.0044288518838584,-1661.0084228515625,297.1040954589844,0.5438364744186401,0.050000000745058,0.2290632873773574,291.0987243652344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0604553222656,1.0,0.1690383702516555,0.9302762150764464,0.9302762150764464,1.0,1.0,-0.6608799695968628,0.2853433489799499,0.3755366504192352,0.1000893786549568,0.0,0.0,0.0176371429115533,26.13054084777832,25.0,-135.5560760498047,-3224.760498046875,45.76877212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,299.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.82421875,18000.0,0.0,0.0,0.0709231197834014,0.0,0.0,0.0,0.0,1.0,0.0055045005865395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635085999965667,0.1021709442138671,-0.0386623404920101,0.0,7.197794911917299e-05,0.0,0.0,3.876995325088501,0.0,0.0,0.0,0.2682094275951385,4.0,0.0,1.0
