time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068680713884532,-482.3318786621094,299.791259765625,0.5438364744186401,0.050000000745058,0.0458566136658191,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5438364744186401,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352714359760284,-895.561767578125,304.16485595703125,0.6444329619407654,0.0789397284388542,0.0565399304032325,293.2364807128906,297.1499938964844,293.1499938964844,0.1154390946030616,-2706.310791015625,304.1571350097656,0.8418527841567993,0.1791810691356659,0.1709595918655395,293.40753173828125,297.1499938964844,293.1499938964844,0.0044288518838584,-1661.0084228515625,297.1040954589844,0.5438364744186401,0.050000000745058,0.2290632873773574,291.0987243652344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0604553222656,1.0,0.1690383702516555,0.9302762150764464,0.9302762150764464,1.0,1.0,-0.6608799695968628,0.2853433489799499,0.3755366504192352,0.1000893786549568,0.0,0.0,0.0176371429115533,26.13054084777832,25.0,-135.5560760498047,-3224.760498046875,45.76877212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,299.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.82421875,18000.0,0.0,0.0,0.0709231197834014,0.0,0.0,0.0,0.0,1.0,0.0055045005865395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635085999965667,0.1021709442138671,-0.0386623404920101,0.0,7.197794911917299e-05,0.0,0.0,3.876995325088501,0.0,0.0,0.0,0.2682094275951385,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067774415947496,-475.9402770996094,299.74664306640625,0.5436773896217346,0.050000000745058,0.0458578318357467,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5436773896217346,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318487547338008,-850.2963256835938,304.1656494140625,0.6350694298744202,0.0753789842128753,0.0540499426424503,293.23553466796875,297.1499938964844,293.1499938964844,0.1129906773567199,-2658.312255859375,304.15899658203125,0.8387073278427124,0.1771846711635589,0.1690650284290313,293.408447265625,297.1499938964844,293.1499938964844,0.0043505188077688,-1628.2158203125,297.0445251464844,0.5436773896217346,0.050000000745058,0.2290693521499633,291.1582946777344,291.1499938964844,275.2689514160156,272.7010803222656,286.3059997558594,294.6854553222656,291.1834411621094,1.0,0.1684934943914413,0.9305446743965148,0.9305446743965148,1.0,1.0,-0.6556282639503479,0.2831323146820068,0.372495949268341,0.0989708825945854,0.0,0.0,0.0172043889760971,26.11693382263184,25.0,108.03621673583984,-3379.435302734375,45.13274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247375488281,302.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0703807547688484,0.0,0.0,0.0,0.0,1.0,0.0044392072595655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726939663290977,0.1031154915690422,-0.0304215252399444,0.0,7.14275156497024e-05,0.0,0.0,3.9397997856140137,0.0,0.0,0.0,0.2687492668628692,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067774415947496,-475.9402770996094,299.74664306640625,0.5436773896217346,0.050000000745058,0.0458578318357467,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5436773896217346,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318487547338008,-850.2963256835938,304.1656494140625,0.6350694298744202,0.0753789842128753,0.0540499426424503,293.23553466796875,297.1499938964844,293.1499938964844,0.1129906773567199,-2658.312255859375,304.15899658203125,0.8387073278427124,0.1771846711635589,0.1690650284290313,293.408447265625,297.1499938964844,293.1499938964844,0.0043505188077688,-1628.2158203125,297.0445251464844,0.5436773896217346,0.050000000745058,0.2290693521499633,291.1582946777344,291.1499938964844,275.2689514160156,272.7010803222656,286.3059997558594,294.6854553222656,291.1834411621094,1.0,0.1684934943914413,0.9305446743965148,0.9305446743965148,1.0,1.0,-0.6556282639503479,0.2831323146820068,0.372495949268341,0.0989708825945854,0.0,0.0,0.0172043889760971,26.11693382263184,25.0,108.03621673583984,-3379.435302734375,45.13274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247375488281,302.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0703807547688484,0.0,0.0,0.0,0.0,1.0,0.0044392072595655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726939663290977,0.1031154915690422,-0.0304215252399444,0.0,7.14275156497024e-05,0.0,0.0,3.9397997856140137,0.0,0.0,0.0,0.2687492668628692,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066912067122757,-470.752685546875,299.69891357421875,0.543504536151886,0.050000000745058,0.0458591543138027,294.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.543504536151886,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0286867804825305,-810.6272583007812,304.1656494140625,0.6254928708076477,0.0717604979872703,0.0515327453613281,293.23468017578125,297.1499938964844,293.1499938964844,0.1110976934432983,-2621.94189453125,304.1590270996094,0.8355588912963867,0.1751898825168609,0.1671810448169708,293.4097900390625,297.1499938964844,293.1499938964844,0.0042629786767065,-1595.5810546875,296.9805603027344,0.543504536151886,0.050000000745058,0.2290759682655334,291.2110290527344,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.6925964355469,291.1890563964844,1.0,0.1679540425539016,0.9308130741119384,0.9308130741119384,1.0,1.0,-0.6503575444221497,0.2809144556522369,0.3694430887699127,0.0978506356477737,0.0,0.0,0.0034580300562083,26.1061954498291,25.0,-96.78465270996094,-2597.443359375,44.50407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,299.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.10546875,18000.0,0.0,0.0,0.0704846829175949,0.0,0.0,0.0,0.0,1.0,0.0068550379946827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0372059233486652,0.0842417329549789,-0.0470358096063137,0.0,7.153299520723522e-05,0.0,0.0,3.189767360687256,0.0,0.0,0.0,0.2656759023666382,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066912067122757,-470.752685546875,299.69891357421875,0.543504536151886,0.050000000745058,0.0458591543138027,294.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.543504536151886,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0286867804825305,-810.6272583007812,304.1656494140625,0.6254928708076477,0.0717604979872703,0.0515327453613281,293.23468017578125,297.1499938964844,293.1499938964844,0.1110976934432983,-2621.94189453125,304.1590270996094,0.8355588912963867,0.1751898825168609,0.1671810448169708,293.4097900390625,297.1499938964844,293.1499938964844,0.0042629786767065,-1595.5810546875,296.9805603027344,0.543504536151886,0.050000000745058,0.2290759682655334,291.2110290527344,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.6925964355469,291.1890563964844,1.0,0.1679540425539016,0.9308130741119384,0.9308130741119384,1.0,1.0,-0.6503575444221497,0.2809144556522369,0.3694430887699127,0.0978506356477737,0.0,0.0,0.0034580300562083,26.1061954498291,25.0,-96.78465270996094,-2597.443359375,44.50407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,299.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.10546875,18000.0,0.0,0.0,0.0704846829175949,0.0,0.0,0.0,0.0,1.0,0.0068550379946827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0372059233486652,0.0842417329549789,-0.0470358096063137,0.0,7.153299520723522e-05,0.0,0.0,3.189767360687256,0.0,0.0,0.0,0.2656759023666382,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.006709701847285,-474.778564453125,299.6170654296875,0.5434156656265259,0.050000000745058,0.045859832316637,294.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5434156656265259,0.050000000745058,0.0482926145195961,293.28643798828125,297.1499938964844,293.1499938964844,0.027621692046523,-799.1860961914062,304.1647033691406,0.620502769947052,0.069950558245182,0.0502644218504428,293.2342224121094,297.1499938964844,293.1499938964844,0.111953005194664,-2641.48095703125,304.1557922363281,0.833992063999176,0.1742109060287475,0.1662470251321792,293.4100952148437,297.1499938964844,293.1499938964844,0.0042472095228731,-1600.265380859375,296.8548583984375,0.5434156656265259,0.050000000745058,0.2290793657302856,291.0675964355469,291.1499938964844,275.2357177734375,272.68609619140625,286.2965393066406,294.6982116699219,290.9877624511719,1.0,0.1676859855651855,0.9309473037719728,0.9309473037719728,1.0,1.0,-0.647720217704773,0.2798052430152893,0.3679149448871612,0.0972907096147537,0.0,0.0,0.022207973524928,26.10140037536621,25.0,-269.8064270019531,-3176.511962890625,44.19252395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,298.48297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.853515625,18000.0,0.0,0.0,0.0695185959339141,0.0,0.0,0.0,0.0,1.0,0.0060716914013028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617580227553844,0.1040022820234298,-0.0422442555427551,0.0,7.055253809085116e-05,0.0,0.0,3.9337430000305176,0.0,0.0,0.0,0.2683056592941284,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066979778930544,-474.3092041015625,299.56268310546875,0.5433377623558044,0.050000000745058,0.045860432088375,294.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.5433377623558044,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.0265390966087579,-779.8096313476562,304.1640014648437,0.6153444051742554,0.0681740045547485,0.049011580646038,293.2336120605469,297.1499938964844,293.1499938964844,0.1112984716892242,-2629.07470703125,304.1560363769531,0.8324751853942871,0.1732623130083084,0.165337935090065,293.4101257324219,297.1499938964844,293.1499938964844,0.0042347167618572,-1596.390625,296.7728271484375,0.5433377623558044,0.050000000745058,0.2290823608636856,291.0023803710937,291.1499938964844,275.2239685058594,272.6807861328125,286.2948608398437,294.70574951171875,291.05133056640625,1.0,0.1674196869134903,0.93108868598938,0.93108868598938,1.0,1.0,-0.6451306939125061,0.2787168323993683,0.3664138317108154,0.0967412814497947,0.0,0.0,0.0406025499105453,26.094873428344727,25.0,78.72190856933594,-3435.10009765625,43.88616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,301.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.716796875,18000.0,0.0,0.0,0.0687368139624595,0.0,0.0,0.0,0.0,1.0,0.0046994620934128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763306841254234,0.1090521067380905,-0.0327214263379573,0.0,6.975913129281253e-05,0.0,0.0,4.164433002471924,0.0,0.0,0.0,0.2692697048187256,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065552480518817,-462.89495849609375,299.5749816894531,0.5431846976280212,0.050000000745058,0.0458616092801094,294.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5431846976280212,0.050000000745058,0.0482944846153259,293.287353515625,297.1499938964844,293.1499938964844,0.0231859348714351,-728.2207641601562,304.16485595703125,0.6039575934410095,0.0645781531929969,0.0465145483613014,293.2325439453125,297.1499938964844,293.1499938964844,0.1078437566757202,-2559.40625,304.1596069335937,0.8294767737388611,0.1713585406541824,0.1635457277297973,293.4111633300781,297.1499938964844,293.1499938964844,0.004120526369661,-1543.6478271484375,296.80450439453125,0.5431846976280212,0.050000000745058,0.2290882319211959,291.2236328125,291.1499938964844,275.1996154785156,272.6696472167969,286.2862243652344,294.71246337890625,291.240966796875,1.0,0.1668922454118728,0.9313714504241944,0.9313714504241944,1.0,1.0,-0.6399930715560913,0.2765582501888275,0.3634347915649414,0.0956531837582588,0.0,0.0,0.0138277439400553,26.081806182861328,25.0,141.0064697265625,-3343.920654296875,43.2827262878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457580566406,302.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.255859375,18000.0,0.0,0.0,0.0693025141954422,0.0,0.0,0.0,0.0,1.0,0.0043291049078106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072358563542366,0.1017566993832588,-0.029398139566183,0.0,7.033324072835967e-05,0.0,0.0,3.8896255493164062,0.0,0.0,0.0,0.2687100768089294,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065552480518817,-462.89495849609375,299.5749816894531,0.5431846976280212,0.050000000745058,0.0458616092801094,294.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5431846976280212,0.050000000745058,0.0482944846153259,293.287353515625,297.1499938964844,293.1499938964844,0.0231859348714351,-728.2207641601562,304.16485595703125,0.6039575934410095,0.0645781531929969,0.0465145483613014,293.2325439453125,297.1499938964844,293.1499938964844,0.1078437566757202,-2559.40625,304.1596069335937,0.8294767737388611,0.1713585406541824,0.1635457277297973,293.4111633300781,297.1499938964844,293.1499938964844,0.004120526369661,-1543.6478271484375,296.80450439453125,0.5431846976280212,0.050000000745058,0.2290882319211959,291.2236328125,291.1499938964844,275.1996154785156,272.6696472167969,286.2862243652344,294.71246337890625,291.240966796875,1.0,0.1668922454118728,0.9313714504241944,0.9313714504241944,1.0,1.0,-0.6399930715560913,0.2765582501888275,0.3634347915649414,0.0956531837582588,0.0,0.0,0.0138277439400553,26.081806182861328,25.0,141.0064697265625,-3343.920654296875,43.2827262878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457580566406,302.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.255859375,18000.0,0.0,0.0,0.0693025141954422,0.0,0.0,0.0,0.0,1.0,0.0043291049078106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072358563542366,0.1017566993832588,-0.029398139566183,0.0,7.033324072835967e-05,0.0,0.0,3.8896255493164062,0.0,0.0,0.0,0.2687100768089294,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064980746246874,-460.87890625,299.5007629394531,0.5430001020431519,0.050000000745058,0.0458630286157131,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.5430001020431519,0.050000000745058,0.0482959784567356,293.288330078125,297.1499938964844,293.1499938964844,0.020824009552598,-691.4848022460938,304.1637878417969,0.591069757938385,0.0608957335352897,0.0439508073031902,293.231689453125,297.1499938964844,293.1499938964844,0.1069329530000686,-2543.39794921875,304.1576843261719,0.8263946175575256,0.1694430559873581,0.1617347449064254,293.4123840332031,297.1499938964844,293.1499938964844,0.0040431153029203,-1519.815673828125,296.6976928710937,0.5430001020431519,0.050000000745058,0.2290953248739242,291.20037841796875,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1096496582031,1.0,0.1663682013750076,0.931654155254364,0.931654155254364,1.0,1.0,-0.6347548961639404,0.2743583917617798,0.3603965044021606,0.0945460498332977,0.0,0.0,0.0046670618467032,26.07451820373535,25.0,-479.3853149414063,-1310.789306640625,42.680152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,297.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18115.02734375,18000.0,0.0,0.0,0.0694190561771392,0.0,0.0,0.0,0.0,1.0,0.0094029307365417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0122826565057039,0.0715318322181701,-0.059249173849821,0.0,7.045151869533584e-05,0.0,0.0,2.6834464073181152,0.0,0.0,0.0,0.2637546956539154,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064980746246874,-460.87890625,299.5007629394531,0.5430001020431519,0.050000000745058,0.0458630286157131,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.5430001020431519,0.050000000745058,0.0482959784567356,293.288330078125,297.1499938964844,293.1499938964844,0.020824009552598,-691.4848022460938,304.1637878417969,0.591069757938385,0.0608957335352897,0.0439508073031902,293.231689453125,297.1499938964844,293.1499938964844,0.1069329530000686,-2543.39794921875,304.1576843261719,0.8263946175575256,0.1694430559873581,0.1617347449064254,293.4123840332031,297.1499938964844,293.1499938964844,0.0040431153029203,-1519.815673828125,296.6976928710937,0.5430001020431519,0.050000000745058,0.2290953248739242,291.20037841796875,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1096496582031,1.0,0.1663682013750076,0.931654155254364,0.931654155254364,1.0,1.0,-0.6347548961639404,0.2743583917617798,0.3603965044021606,0.0945460498332977,0.0,0.0,0.0046670618467032,26.07451820373535,25.0,-479.3853149414063,-1310.789306640625,42.680152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,297.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18115.02734375,18000.0,0.0,0.0,0.0694190561771392,0.0,0.0,0.0,0.0,1.0,0.0094029307365417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0122826565057039,0.0715318322181701,-0.059249173849821,0.0,7.045151869533584e-05,0.0,0.0,2.6834464073181152,0.0,0.0,0.0,0.2637546956539154,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065189935266971,-465.039794921875,299.3464660644531,0.5428506731987,0.050000000745058,0.0458641834557056,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9197692871094,0.5428506731987,0.050000000745058,0.0482971929013729,293.2886047363281,297.1499938964844,293.1499938964844,0.0188964754343032,-660.6327514648438,304.1626281738281,0.577351987361908,0.0573368482291698,0.0414312332868576,293.2303161621094,297.1499938964844,293.1499938964844,0.1071290597319603,-2550.075927734375,304.15576171875,0.823462724685669,0.1676511466503143,0.160007044672966,293.41180419921875,297.1499938964844,293.1499938964844,0.0040335985831916,-1526.2867431640625,296.4599304199219,0.5428506731987,0.050000000745058,0.2291010916233062,290.945068359375,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,294.7371826171875,291.0481872558594,1.0,0.1658497452735901,0.931950867176056,0.931950867176056,1.0,1.0,-0.6296674013137817,0.2722240388393402,0.3574433326721191,0.0934718549251556,0.0,0.0,0.0659047216176986,26.061634063720703,25.0,227.7052764892578,-3584.21533203125,42.0944938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912353515625,303.06622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.166015625,18000.0,0.0,0.0,0.0667901188135147,0.0,0.0,0.0,0.0,1.0,0.0040709557943046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864859446883201,0.1133821308612823,-0.0268961898982524,0.0,6.778347596991807e-05,0.0,0.0,4.348931789398193,0.0,0.0,0.0,0.270154595375061,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065189935266971,-465.039794921875,299.3464660644531,0.5428506731987,0.050000000745058,0.0458641834557056,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9197692871094,0.5428506731987,0.050000000745058,0.0482971929013729,293.2886047363281,297.1499938964844,293.1499938964844,0.0188964754343032,-660.6327514648438,304.1626281738281,0.577351987361908,0.0573368482291698,0.0414312332868576,293.2303161621094,297.1499938964844,293.1499938964844,0.1071290597319603,-2550.075927734375,304.15576171875,0.823462724685669,0.1676511466503143,0.160007044672966,293.41180419921875,297.1499938964844,293.1499938964844,0.0040335985831916,-1526.2867431640625,296.4599304199219,0.5428506731987,0.050000000745058,0.2291010916233062,290.945068359375,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,294.7371826171875,291.0481872558594,1.0,0.1658497452735901,0.931950867176056,0.931950867176056,1.0,1.0,-0.6296674013137817,0.2722240388393402,0.3574433326721191,0.0934718549251556,0.0,0.0,0.0659047216176986,26.061634063720703,25.0,227.7052764892578,-3584.21533203125,42.0944938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912353515625,303.06622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.166015625,18000.0,0.0,0.0,0.0667901188135147,0.0,0.0,0.0,0.0,1.0,0.0040709557943046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864859446883201,0.1133821308612823,-0.0268961898982524,0.0,6.778347596991807e-05,0.0,0.0,4.348931789398193,0.0,0.0,0.0,0.270154595375061,4.0,0.0,1.0
826380,293.33465576171875,297.1499938964844,293.1499938964844,0.0063460194505751,-450.4388122558594,299.40087890625,0.5427055358886719,0.050000000745058,0.0458653084933757,294.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.5427055358886719,0.050000000745058,0.0482983775436878,293.2891845703125,297.1499938964844,293.1499938964844,0.0162259377539157,-606.8956909179688,304.1628112792969,0.5627272725105286,0.0537070445716381,0.038928285241127,293.2292175292969,297.1499938964844,293.1499938964844,0.103113405406475,-2467.703369140625,304.1602478027344,0.8205650448799133,0.16584013402462,0.1583163887262344,293.4130859375,297.1499938964844,293.1499938964844,0.003898627590388,-1461.552001953125,296.5583190917969,0.5427055358886719,0.050000000745058,0.2291067093610763,291.2740783691406,291.1499938964844,275.1222229003906,272.63348388671875,286.2626342773437,294.7402038574219,291.2947082519531,1.0,0.1653387248516082,0.932247519493103,0.932247519493103,1.0,1.0,-0.6246441006660461,0.2701175510883331,0.3545265793800354,0.0924140289425849,0.0,0.0,0.022325238212943,26.04867172241211,25.0,211.5069580078125,-3373.460693359375,41.521629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,302.74072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.64453125,18000.0,0.0,0.0,0.068205639719963,0.0,0.0,0.0,0.0,1.0,0.003939569927752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756592899560928,0.1012428626418113,-0.0255835708230733,0.0,6.922005559317768e-05,0.0,0.0,3.8770034313201904,0.0,0.0,0.0,0.2688389718532562,4.0,0.0,1.0
826440,293.33465576171875,297.1499938964844,293.1499938964844,0.0063460194505751,-450.4388122558594,299.40087890625,0.5427055358886719,0.050000000745058,0.0458653084933757,294.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.5427055358886719,0.050000000745058,0.0482983775436878,293.2891845703125,297.1499938964844,293.1499938964844,0.0162259377539157,-606.8956909179688,304.1628112792969,0.5627272725105286,0.0537070445716381,0.038928285241127,293.2292175292969,297.1499938964844,293.1499938964844,0.103113405406475,-2467.703369140625,304.1602478027344,0.8205650448799133,0.16584013402462,0.1583163887262344,293.4130859375,297.1499938964844,293.1499938964844,0.003898627590388,-1461.552001953125,296.5583190917969,0.5427055358886719,0.050000000745058,0.2291067093610763,291.2740783691406,291.1499938964844,275.1222229003906,272.63348388671875,286.2626342773437,294.7402038574219,291.2947082519531,1.0,0.1653387248516082,0.932247519493103,0.932247519493103,1.0,1.0,-0.6246441006660461,0.2701175510883331,0.3545265793800354,0.0924140289425849,0.0,0.0,0.022325238212943,26.04867172241211,25.0,211.5069580078125,-3373.460693359375,41.521629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,302.74072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.64453125,18000.0,0.0,0.0,0.068205639719963,0.0,0.0,0.0,0.0,1.0,0.003939569927752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756592899560928,0.1012428626418113,-0.0255835708230733,0.0,6.922005559317768e-05,0.0,0.0,3.8770034313201904,0.0,0.0,0.0,0.2688389718532562,4.0,0.0,1.0
826500,293.33526611328125,297.1499938964844,293.1499938964844,0.0063024340197443,-447.5481567382813,299.3802490234375,0.5426093935966492,0.050000000745058,0.0458660498261451,294.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.5426093935966492,0.050000000745058,0.0482991598546505,293.2897644042969,297.1499938964844,293.1499938964844,0.0151954460889101,-585.408935546875,304.162353515625,0.5547712445259094,0.0518335476517677,0.0376290902495384,293.22882080078125,297.1499938964844,293.1499938964844,0.1021660938858985,-2449.03076171875,304.1600952148437,0.8190324902534485,0.1649137735366821,0.1574456393718719,293.41387939453125,297.1499938964844,293.1499938964844,0.0038551671896129,-1444.4962158203125,296.5312805175781,0.5426093935966492,0.050000000745058,0.2291104197502136,291.3081970214844,291.1499938964844,275.1089782714844,272.627197265625,286.25689697265625,294.7419738769531,291.3140563964844,1.0,0.1650838404893875,0.932395875453949,0.932395875453949,1.0,1.0,-0.6220462322235107,0.26902836561203,0.3530178964138031,0.0918678268790245,0.0,0.0,0.0081415483728051,26.04634094238281,25.0,130.5666961669922,-3282.169189453125,41.232181549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,302.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.603515625,18000.0,0.0,0.0,0.068871833384037,0.0,0.0,0.0,0.0,1.0,0.004183767363429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709083154797554,0.0988964438438415,-0.0279881320893764,0.0,6.989615940256044e-05,0.0,0.0,3.7782371044158936,0.0,0.0,0.0,0.2683700323104858,4.0,0.0,1.0
826560,293.3357849121094,297.1499938964844,293.1499938964844,0.0062695564702153,-445.8355407714844,299.3477478027344,0.5425088405609131,0.050000000745058,0.0458668284118175,294.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.5425088405609131,0.050000000745058,0.0482999756932258,293.29034423828125,297.1499938964844,293.1499938964844,0.0142937786877155,-565.822998046875,304.1610717773437,0.5465409755706787,0.050000000745058,0.0363166704773902,293.2284545898437,297.1499938964844,293.1499938964844,0.1015247926115989,-2436.885986328125,304.159423828125,0.8174768686294556,0.1639893501996994,0.1565714627504348,293.4145812988281,297.1499938964844,293.1499938964844,0.003816409735009,-1430.99267578125,296.4852294921875,0.5425088405609131,0.050000000745058,0.229114294052124,291.3099670410156,291.1499938964844,275.095703125,272.620849609375,286.25152587890625,294.7444763183594,291.285888671875,1.0,0.1648291945457458,0.9325507283210754,0.9325507283210754,1.0,1.0,-0.6194286942481995,0.2679313719272613,0.3514972925186157,0.0913179814815521,0.0,0.0,0.0,26.044816970825195,25.0,-138.59042358398438,-1791.5455322265625,40.94287490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0945129394531,299.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.41015625,18000.0,0.0,0.0,0.0692731738090515,0.0,0.0,0.0,0.0,1.0,0.0079812426120042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188847500830888,0.0719237402081489,-0.0530389882624149,0.0,7.030346023384482e-05,0.0,0.0,2.715538263320923,0.0,0.0,0.0,0.2639268636703491,4.0,0.0,1.0
826620,293.3343200683594,297.1499938964844,293.1499938964844,0.0064254715107381,-465.54388427734375,299.0276794433594,0.5428791046142578,0.050000000745058,0.0458640195429325,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6470031738281,0.5428791046142578,0.050000000745058,0.0482970215380191,293.2920227050781,297.1499938964844,293.1499938964844,0.0145317213609814,-580.341552734375,304.101318359375,0.5428871512413025,0.050000000745058,0.0356732867658138,293.22711181640625,297.1499938964844,293.1499938964844,0.1057978048920631,-2530.711669921875,304.1496887207031,0.8151194453239441,0.1622691452503204,0.1548890769481659,293.41339111328125,297.1499938964844,293.1499938964844,0.0038640243001282,-1483.1339111328125,295.9830322265625,0.5428791046142578,0.050000000745058,0.2291002720594406,290.6234741210937,291.1499938964844,275.0692749023437,272.6080627441406,286.2567443847656,294.7750244140625,290.7261657714844,1.0,0.1643635034561157,0.9328604936599731,0.9328604936599731,1.0,1.0,-0.6166130304336548,0.2667611539363861,0.3498518764972687,0.0907156839966774,0.0,0.0,0.1120852753520011,25.9458065032959,25.0,62.22892761230469,-3659.989501953125,40.53122329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065002441406,302.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17853.44921875,18000.0,0.0,0.0,0.0646025091409683,0.0,0.0,0.0,0.0,1.0,0.0043368251062929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913620740175247,0.1207921952009201,-0.0294301211833953,0.0,6.556333391927183e-05,0.0,0.0,4.625300407409668,0.0,0.0,0.0,0.2708002030849457,4.0,0.0,1.0
826680,293.3343200683594,297.1499938964844,293.1499938964844,0.0064254715107381,-465.54388427734375,299.0276794433594,0.5428791046142578,0.050000000745058,0.0458640195429325,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6470031738281,0.5428791046142578,0.050000000745058,0.0482970215380191,293.2920227050781,297.1499938964844,293.1499938964844,0.0145317213609814,-580.341552734375,304.101318359375,0.5428871512413025,0.050000000745058,0.0356732867658138,293.22711181640625,297.1499938964844,293.1499938964844,0.1057978048920631,-2530.711669921875,304.1496887207031,0.8151194453239441,0.1622691452503204,0.1548890769481659,293.41339111328125,297.1499938964844,293.1499938964844,0.0038640243001282,-1483.1339111328125,295.9830322265625,0.5428791046142578,0.050000000745058,0.2291002720594406,290.6234741210937,291.1499938964844,275.0692749023437,272.6080627441406,286.2567443847656,294.7750244140625,290.7261657714844,1.0,0.1643635034561157,0.9328604936599731,0.9328604936599731,1.0,1.0,-0.6166130304336548,0.2667611539363861,0.3498518764972687,0.0907156839966774,0.0,0.0,0.1120852753520011,25.9458065032959,25.0,62.22892761230469,-3659.989501953125,40.53122329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065002441406,302.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17853.44921875,18000.0,0.0,0.0,0.0646025091409683,0.0,0.0,0.0,0.0,1.0,0.0043368251062929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913620740175247,0.1207921952009201,-0.0294301211833953,0.0,6.556333391927183e-05,0.0,0.0,4.625300407409668,0.0,0.0,0.0,0.2708002030849457,4.0,0.0,1.0
826740,293.33453369140625,297.1499938964844,293.1499938964844,0.0061666290275752,-440.33502197265625,299.2010498046875,0.5433545112609863,0.050000000745058,0.0458604246377944,294.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21502685546875,0.5433545112609863,0.050000000745058,0.0482932366430759,293.29547119140625,297.1499938964844,293.1499938964844,0.0135196316987276,-550.7412109375,304.04473876953125,0.5433545112609863,0.050000000745058,0.0356692187488079,293.22564697265625,297.1499938964844,293.1499938964844,0.0991498529911041,-2390.9677734375,304.16046142578125,0.8130677342414856,0.1606126725673675,0.1533409655094146,293.4140625,297.1499938964844,293.1499938964844,0.0036960209254175,-1388.56494140625,296.2685241699219,0.5433545112609863,0.050000000745058,0.229082316160202,291.2489013671875,291.1499938964844,275.0431213378906,272.5952453613281,286.26141357421875,294.8059997558594,291.3121643066406,1.0,0.1639579236507415,0.9331702589988708,0.9331702589988708,1.0,1.0,-0.614719808101654,0.2659768760204315,0.3487429618835449,0.0903126150369644,0.0,0.0,0.0542084015905857,25.833778381347656,25.0,404.048583984375,-3566.087158203125,40.20835113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,303.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.474609375,18000.0,0.0,0.0,0.0662860721349716,0.0,0.0,0.0,0.0,1.0,0.0030427314341068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882530957460403,0.1047804430127143,-0.016527347266674,0.0,6.72719397698529e-05,0.0,0.0,4.035418510437012,0.0,0.0,0.0,0.2697816491127014,4.0,0.0,1.0
826800,293.33453369140625,297.1499938964844,293.1499938964844,0.0061666290275752,-440.33502197265625,299.2010498046875,0.5433545112609863,0.050000000745058,0.0458604246377944,294.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21502685546875,0.5433545112609863,0.050000000745058,0.0482932366430759,293.29547119140625,297.1499938964844,293.1499938964844,0.0135196316987276,-550.7412109375,304.04473876953125,0.5433545112609863,0.050000000745058,0.0356692187488079,293.22564697265625,297.1499938964844,293.1499938964844,0.0991498529911041,-2390.9677734375,304.16046142578125,0.8130677342414856,0.1606126725673675,0.1533409655094146,293.4140625,297.1499938964844,293.1499938964844,0.0036960209254175,-1388.56494140625,296.2685241699219,0.5433545112609863,0.050000000745058,0.229082316160202,291.2489013671875,291.1499938964844,275.0431213378906,272.5952453613281,286.26141357421875,294.8059997558594,291.3121643066406,1.0,0.1639579236507415,0.9331702589988708,0.9331702589988708,1.0,1.0,-0.614719808101654,0.2659768760204315,0.3487429618835449,0.0903126150369644,0.0,0.0,0.0542084015905857,25.833778381347656,25.0,404.048583984375,-3566.087158203125,40.20835113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,303.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.474609375,18000.0,0.0,0.0,0.0662860721349716,0.0,0.0,0.0,0.0,1.0,0.0030427314341068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882530957460403,0.1047804430127143,-0.016527347266674,0.0,6.72719397698529e-05,0.0,0.0,4.035418510437012,0.0,0.0,0.0,0.2697816491127014,4.0,0.0,1.0
826860,293.3362121582031,297.1499938964844,293.1499938964844,0.0060600503347814,-432.49163818359375,299.1852111816406,0.543691098690033,0.050000000745058,0.0458578951656818,294.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.543691098690033,0.050000000745058,0.0482905693352222,293.3009338378906,297.1499938964844,293.1499938964844,0.0132166473194956,-543.3433227539062,303.9798889160156,0.543691098690033,0.050000000745058,0.0356672517955303,293.2250366210937,297.1499938964844,293.1499938964844,0.0969080924987793,-2345.68994140625,304.1605834960937,0.8105854988098145,0.1588246971368789,0.1516705751419067,293.4162292480469,297.1499938964844,293.1499938964844,0.0035956350620836,-1346.72607421875,296.2548217773437,0.543691098690033,0.050000000745058,0.2290696799755096,291.3831481933594,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370056152344,291.3874816894531,1.0,0.1635935008525848,0.9334686994552612,0.9334686994552612,1.0,1.0,-0.6126914620399475,0.2651370465755462,0.3475543856620788,0.0898779854178428,0.0,0.0,0.0106967985630035,25.74898147583008,25.0,154.08746337890625,-3279.193359375,39.90076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378723144531,302.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.24609375,18000.0,0.0,0.0,0.0684189051389694,0.0,0.0,0.0,0.0,1.0,0.0038639013655483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722774788737297,0.0970664843916893,-0.0247890055179595,0.0,6.943649350432679e-05,0.0,0.0,3.710230827331543,0.0,0.0,0.0,0.2682608962059021,4.0,0.0,1.0
826920,293.3362121582031,297.1499938964844,293.1499938964844,0.0060600503347814,-432.49163818359375,299.1852111816406,0.543691098690033,0.050000000745058,0.0458578951656818,294.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.543691098690033,0.050000000745058,0.0482905693352222,293.3009338378906,297.1499938964844,293.1499938964844,0.0132166473194956,-543.3433227539062,303.9798889160156,0.543691098690033,0.050000000745058,0.0356672517955303,293.2250366210937,297.1499938964844,293.1499938964844,0.0969080924987793,-2345.68994140625,304.1605834960937,0.8105854988098145,0.1588246971368789,0.1516705751419067,293.4162292480469,297.1499938964844,293.1499938964844,0.0035956350620836,-1346.72607421875,296.2548217773437,0.543691098690033,0.050000000745058,0.2290696799755096,291.3831481933594,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370056152344,291.3874816894531,1.0,0.1635935008525848,0.9334686994552612,0.9334686994552612,1.0,1.0,-0.6126914620399475,0.2651370465755462,0.3475543856620788,0.0898779854178428,0.0,0.0,0.0106967985630035,25.74898147583008,25.0,154.08746337890625,-3279.193359375,39.90076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378723144531,302.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.24609375,18000.0,0.0,0.0,0.0684189051389694,0.0,0.0,0.0,0.0,1.0,0.0038639013655483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722774788737297,0.0970664843916893,-0.0247890055179595,0.0,6.943649350432679e-05,0.0,0.0,3.710230827331543,0.0,0.0,0.0,0.2682608962059021,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060682734474539,-438.6055603027344,299.0268859863281,0.5439398884773254,0.050000000745058,0.0458560325205326,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.5439398884773254,0.050000000745058,0.0482886098325252,293.3066101074219,297.1499938964844,293.1499938964844,0.0134778684005141,-555.0059204101562,303.9064636230469,0.5439398884773254,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0984016731381416,-2381.30224609375,304.1539611816406,0.8078745007514954,0.1570438593626022,0.1499721705913543,293.4176025390625,297.1499938964844,293.1499938964844,0.0035332308616489,-1341.2337646484375,296.01397705078125,0.5439398884773254,0.050000000745058,0.2290603816509246,291.1492919921875,291.1499938964844,274.9926452636719,272.5699462890625,286.2777404785156,294.8771057128906,290.86737060546875,1.0,0.1632615029811859,0.9337671399116516,0.9337671399116516,1.0,1.0,-0.6106356978416443,0.2642900943756103,0.3463456034660339,0.0894283726811409,0.0,0.0,0.0148133151233196,25.68166923522949,25.0,-1247.8192138671875,-675.1213989257812,39.60985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,298.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.490234375,18000.0,0.0,0.0,0.0681879892945289,0.0,0.0,0.0,0.0,1.0,0.0109035018831491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0059951632283627,0.0702635273337364,-0.0642683655023574,0.0,6.920214218553156e-05,0.0,0.0,2.615102529525757,0.0,0.0,0.0,0.2632951438426971,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060682734474539,-438.6055603027344,299.0268859863281,0.5439398884773254,0.050000000745058,0.0458560325205326,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.5439398884773254,0.050000000745058,0.0482886098325252,293.3066101074219,297.1499938964844,293.1499938964844,0.0134778684005141,-555.0059204101562,303.9064636230469,0.5439398884773254,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0984016731381416,-2381.30224609375,304.1539611816406,0.8078745007514954,0.1570438593626022,0.1499721705913543,293.4176025390625,297.1499938964844,293.1499938964844,0.0035332308616489,-1341.2337646484375,296.01397705078125,0.5439398884773254,0.050000000745058,0.2290603816509246,291.1492919921875,291.1499938964844,274.9926452636719,272.5699462890625,286.2777404785156,294.8771057128906,290.86737060546875,1.0,0.1632615029811859,0.9337671399116516,0.9337671399116516,1.0,1.0,-0.6106356978416443,0.2642900943756103,0.3463456034660339,0.0894283726811409,0.0,0.0,0.0148133151233196,25.68166923522949,25.0,-1247.8192138671875,-675.1213989257812,39.60985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,298.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.490234375,18000.0,0.0,0.0,0.0681879892945289,0.0,0.0,0.0,0.0,1.0,0.0109035018831491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0059951632283627,0.0702635273337364,-0.0642683655023574,0.0,6.920214218553156e-05,0.0,0.0,2.615102529525757,0.0,0.0,0.0,0.2632951438426971,4.0,0.0,1.0
827100,293.3355712890625,297.1499938964844,293.1499938964844,0.0062154079787433,-455.3251953125,298.7631225585937,0.5440549254417419,0.050000000745058,0.0458551757037639,294.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.5440549254417419,0.050000000745058,0.048287708312273,293.3086853027344,297.1499938964844,293.1499938964844,0.0140286115929484,-574.5783081054688,303.8594970703125,0.5440549254417419,0.050000000745058,0.0356651358306407,293.2236633300781,297.1499938964844,293.1499938964844,0.101886972784996,-2457.39013671875,304.147216796875,0.806572675704956,0.1562499552965164,0.1491764336824417,293.41632080078125,297.1499938964844,293.1499938964844,0.0036067317705601,-1393.3997802734375,295.5974426269531,0.5440549254417419,0.050000000745058,0.2290560901165008,290.555908203125,291.1499938964844,274.9805908203125,272.5637512207031,286.27392578125,294.88232421875,290.5796203613281,1.0,0.1631066501140594,0.9339163899421692,0.9339163899421692,1.0,1.0,-0.6096726059913635,0.2638954222202301,0.3457771837711334,0.0892137959599495,0.0,0.0,0.1170255839824676,25.650434494018555,25.0,-139.6385498046875,-3584.7265625,39.47434616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493408203125,302.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.267578125,18000.0,0.0,0.0,0.0640153437852859,0.0,0.0,0.0,0.0,1.0,0.0048498213291168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874108746647834,0.1213347390294075,-0.033923864364624,0.0,6.496744026662782e-05,0.0,0.0,4.631073474884033,0.0,0.0,0.0,0.2705385088920593,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0060928845778107,-441.3923034667969,298.857666015625,0.5441741347312927,0.050000000745058,0.0458542853593826,294.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8189697265625,0.5441741347312927,0.050000000745058,0.0482867695391178,293.3103942871094,297.1499938964844,293.1499938964844,0.0134276570752263,-555.827392578125,303.8343811035156,0.5441741347312927,0.050000000745058,0.0356644429266452,293.2227783203125,297.1499938964844,293.1499938964844,0.0979135334491729,-2372.63818359375,304.15496826171875,0.805385410785675,0.15549336373806,0.1484508514404297,293.4160461425781,297.1499938964844,293.1499938964844,0.0035489480942487,-1351.1702880859375,295.7500305175781,0.5441741347312927,0.050000000745058,0.2290516495704651,290.8720092773437,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,294.884033203125,291.0476989746094,1.0,0.1629595160484314,0.9340630173683168,0.9340630173683168,1.0,1.0,-0.6087934970855713,0.2635365128517151,0.3452569544315338,0.0890157148241996,0.0,0.0,0.1067086458206176,25.61907768249512,25.0,441.6038818359375,-3835.080322265625,39.34796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,304.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17939.5859375,18000.0,0.0,0.0,0.0640698298811912,0.0,0.0,0.0,0.0,1.0,0.0028375296387821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048408523201942,0.1193922162055969,-0.0145513657480478,0.0,6.5022730268538e-05,0.0,0.0,4.613935470581055,0.0,0.0,0.0,0.2715630829334259,4.0,0.0,1.0
827220,293.336669921875,297.1499938964844,293.1499938964844,0.0058806794695556,-421.979736328125,298.989501953125,0.5443445444107056,0.050000000745058,0.0458530187606811,294.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35455322265625,0.5443445444107056,0.050000000745058,0.0482854358851909,293.3154296875,297.1499938964844,293.1499938964844,0.0127328047528862,-534.5485229492188,303.77838134765625,0.5443445444107056,0.050000000745058,0.0356634594500064,293.221923828125,297.1499938964844,293.1499938964844,0.0931509435176849,-2272.187744140625,304.1608581542969,0.8027539849281311,0.1538260132074356,0.1469224989414215,293.41851806640625,297.1499938964844,293.1499938964844,0.0033877012319862,-1270.6710205078125,295.9692687988281,0.5443445444107056,0.050000000745058,0.2290453314781189,291.3721618652344,291.1499938964844,274.9461975097656,272.54571533203125,286.26287841796875,294.8927001953125,291.3990173339844,1.0,0.1626826524734497,0.9343562722206116,0.9343562722206116,1.0,1.0,-0.6069474220275879,0.2627817392349243,0.3441657125949859,0.0886017084121704,0.0,0.0,0.0349457077682018,25.56930160522461,25.0,321.5329284667969,-3425.110595703125,39.099979400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.423828125,18000.0,0.0,0.0,0.0667574256658554,0.0,0.0,0.0,0.0,1.0,0.0032219893764704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081256054341793,0.0995405688881874,-0.018284510821104,0.0,6.77502976031974e-05,0.0,0.0,3.822725772857666,0.0,0.0,0.0,0.2690197229385376,4.0,0.0,1.0
827280,293.336669921875,297.1499938964844,293.1499938964844,0.0058806794695556,-421.979736328125,298.989501953125,0.5443445444107056,0.050000000745058,0.0458530187606811,294.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35455322265625,0.5443445444107056,0.050000000745058,0.0482854358851909,293.3154296875,297.1499938964844,293.1499938964844,0.0127328047528862,-534.5485229492188,303.77838134765625,0.5443445444107056,0.050000000745058,0.0356634594500064,293.221923828125,297.1499938964844,293.1499938964844,0.0931509435176849,-2272.187744140625,304.1608581542969,0.8027539849281311,0.1538260132074356,0.1469224989414215,293.41851806640625,297.1499938964844,293.1499938964844,0.0033877012319862,-1270.6710205078125,295.9692687988281,0.5443445444107056,0.050000000745058,0.2290453314781189,291.3721618652344,291.1499938964844,274.9461975097656,272.54571533203125,286.26287841796875,294.8927001953125,291.3990173339844,1.0,0.1626826524734497,0.9343562722206116,0.9343562722206116,1.0,1.0,-0.6069474220275879,0.2627817392349243,0.3441657125949859,0.0886017084121704,0.0,0.0,0.0349457077682018,25.56930160522461,25.0,321.5329284667969,-3425.110595703125,39.099979400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.423828125,18000.0,0.0,0.0,0.0667574256658554,0.0,0.0,0.0,0.0,1.0,0.0032219893764704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081256054341793,0.0995405688881874,-0.018284510821104,0.0,6.77502976031974e-05,0.0,0.0,3.822725772857666,0.0,0.0,0.0,0.2690197229385376,4.0,0.0,1.0
