time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387756347656,297.1499938964844,293.1499938964844,0.0058033503592014,-416.9365234375,298.93817138671875,0.5444315671920776,0.050000000745058,0.0458523780107498,294.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.5444315671920776,0.050000000745058,0.0482847616076469,293.32159423828125,297.1499938964844,293.1499938964844,0.0125293405726552,-530.1426391601562,303.70623779296875,0.5444315671920776,0.050000000745058,0.0356629602611064,293.2216796875,297.1499938964844,293.1499938964844,0.0915846899151802,-2241.228759765625,304.1597900390625,0.7997369170188904,0.1520538628101349,0.145258828997612,293.4212951660156,297.1499938964844,293.1499938964844,0.0033035741653293,-1238.4007568359375,295.8988037109375,0.5444315671920776,0.050000000745058,0.2290421277284622,291.41632080078125,291.1499938964844,274.9250793457031,272.5343017578125,286.2574462890625,294.9019775390625,291.4107971191406,1.0,0.1624220907688141,0.9346495866775512,0.9346495866775512,1.0,1.0,-0.6049448251724243,0.2619597017765045,0.3429851531982422,0.088158831000328,0.0,0.0,0.0,25.53495216369629,25.0,21.523143768310547,-2436.481201171875,38.852333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,300.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.205078125,18000.0,0.0,0.0,0.0687549337744712,0.0,0.0,0.0,0.0,1.0,0.0063321073539555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339310541749,0.0779468044638633,-0.0440157502889633,0.0,6.977751763770357e-05,0.0,0.0,2.958315134048462,0.0,0.0,0.0,0.2648592889308929,4.0,0.0,1.0
827400,293.3387756347656,297.1499938964844,293.1499938964844,0.0058033503592014,-416.9365234375,298.93817138671875,0.5444315671920776,0.050000000745058,0.0458523780107498,294.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.5444315671920776,0.050000000745058,0.0482847616076469,293.32159423828125,297.1499938964844,293.1499938964844,0.0125293405726552,-530.1426391601562,303.70623779296875,0.5444315671920776,0.050000000745058,0.0356629602611064,293.2216796875,297.1499938964844,293.1499938964844,0.0915846899151802,-2241.228759765625,304.1597900390625,0.7997369170188904,0.1520538628101349,0.145258828997612,293.4212951660156,297.1499938964844,293.1499938964844,0.0033035741653293,-1238.4007568359375,295.8988037109375,0.5444315671920776,0.050000000745058,0.2290421277284622,291.41632080078125,291.1499938964844,274.9250793457031,272.5343017578125,286.2574462890625,294.9019775390625,291.4107971191406,1.0,0.1624220907688141,0.9346495866775512,0.9346495866775512,1.0,1.0,-0.6049448251724243,0.2619597017765045,0.3429851531982422,0.088158831000328,0.0,0.0,0.0,25.53495216369629,25.0,21.523143768310547,-2436.481201171875,38.852333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,300.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.205078125,18000.0,0.0,0.0,0.0687549337744712,0.0,0.0,0.0,0.0,1.0,0.0063321073539555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339310541749,0.0779468044638633,-0.0440157502889633,0.0,6.977751763770357e-05,0.0,0.0,2.958315134048462,0.0,0.0,0.0,0.2648592889308929,4.0,0.0,1.0
827460,293.3380432128906,297.1499938964844,293.1499938964844,0.0059811491519212,-441.86810302734375,298.5258178710937,0.5444966554641724,0.050000000745058,0.0458519011735916,294.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.5444966554641724,0.050000000745058,0.0482842586934566,293.3268737792969,297.1499938964844,293.1499938964844,0.0133933564648032,-564.2431030273438,303.5970458984375,0.5444966554641724,0.050000000745058,0.0356625877320766,293.220947265625,297.1499938964844,293.1499938964844,0.0974116027355194,-2370.83642578125,304.1465148925781,0.7967253923416138,0.1503833383321762,0.1436273008584976,293.4212646484375,297.1499938964844,293.1499938964844,0.003332445397973,-1291.215087890625,295.2533874511719,0.5444966554641724,0.050000000745058,0.2290397435426712,290.5724182128906,291.1499938964844,274.9056701660156,272.5234680175781,286.2505798339844,294.90789794921875,290.502685546875,1.0,0.1621754467487335,0.9353430271148682,0.9353430271148682,1.0,1.0,-0.6029822826385498,0.2611596584320068,0.3418226242065429,0.0877390354871749,0.0,0.0,0.1096441969275474,25.505443572998047,25.0,-323.21343994140625,-3500.47900390625,38.61492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643249511719,301.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.72265625,18000.0,0.0,0.0,0.0638540089130401,0.0,0.0,0.0,0.0,1.0,0.0053464821539819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827113166451454,0.120300717651844,-0.0375894047319889,0.0,6.480370211647823e-05,0.0,0.0,4.578635215759277,0.0,0.0,0.0,0.2701381146907806,4.0,0.0,1.0
827520,293.3380432128906,297.1499938964844,293.1499938964844,0.0059811491519212,-441.86810302734375,298.5258178710937,0.5444966554641724,0.050000000745058,0.0458519011735916,294.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.5444966554641724,0.050000000745058,0.0482842586934566,293.3268737792969,297.1499938964844,293.1499938964844,0.0133933564648032,-564.2431030273438,303.5970458984375,0.5444966554641724,0.050000000745058,0.0356625877320766,293.220947265625,297.1499938964844,293.1499938964844,0.0974116027355194,-2370.83642578125,304.1465148925781,0.7967253923416138,0.1503833383321762,0.1436273008584976,293.4212646484375,297.1499938964844,293.1499938964844,0.003332445397973,-1291.215087890625,295.2533874511719,0.5444966554641724,0.050000000745058,0.2290397435426712,290.5724182128906,291.1499938964844,274.9056701660156,272.5234680175781,286.2505798339844,294.90789794921875,290.502685546875,1.0,0.1621754467487335,0.9353430271148682,0.9353430271148682,1.0,1.0,-0.6029822826385498,0.2611596584320068,0.3418226242065429,0.0877390354871749,0.0,0.0,0.1096441969275474,25.505443572998047,25.0,-323.21343994140625,-3500.47900390625,38.61492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643249511719,301.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.72265625,18000.0,0.0,0.0,0.0638540089130401,0.0,0.0,0.0,0.0,1.0,0.0053464821539819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827113166451454,0.120300717651844,-0.0375894047319889,0.0,6.480370211647823e-05,0.0,0.0,4.578635215759277,0.0,0.0,0.0,0.2701381146907806,4.0,0.0,1.0
827580,293.3377990722656,297.1499938964844,293.1499938964844,0.005753003526479,-416.7103271484375,298.71435546875,0.5445904731750488,0.050000000745058,0.0458512082695961,294.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5445904731750488,0.050000000745058,0.0482835322618484,293.33074951171875,297.1499938964844,293.1499938964844,0.0124112190678715,-531.426025390625,303.5516662597656,0.5445904731750488,0.050000000745058,0.0356620512902736,293.2195129394531,297.1499938964844,293.1499938964844,0.0906139463186264,-2225.0029296875,304.1589050292969,0.7941214442253113,0.1488761752843856,0.1422027945518493,293.4218444824219,297.1499938964844,293.1499938964844,0.0032074456103146,-1211.0616455078125,295.5574035644531,0.5445904731750488,0.050000000745058,0.2290362864732742,291.1814880371094,291.1499938964844,274.8882141113281,272.5133056640625,286.244140625,294.9123229980469,291.28961181640625,1.0,0.1619452536106109,0.9360365271568298,0.9360365271568298,1.0,1.0,-0.6012662649154663,0.2604598104953766,0.3408064246177673,0.0873793810606002,0.0,0.0,0.074066013097763,25.472427368164062,25.0,504.1754455566406,-3678.513916015625,38.40077590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26397705078125,304.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.36328125,18000.0,0.0,0.0,0.0647903606295585,0.0,0.0,0.0,0.0,1.0,0.0026024759281426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968242138624191,0.1092323660850524,-0.0124081531539559,0.0,6.575397856067866e-05,0.0,0.0,4.22097110748291,0.0,0.0,0.0,0.2705678641796112,4.0,0.0,1.0
827640,293.3377990722656,297.1499938964844,293.1499938964844,0.005753003526479,-416.7103271484375,298.71435546875,0.5445904731750488,0.050000000745058,0.0458512082695961,294.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5445904731750488,0.050000000745058,0.0482835322618484,293.33074951171875,297.1499938964844,293.1499938964844,0.0124112190678715,-531.426025390625,303.5516662597656,0.5445904731750488,0.050000000745058,0.0356620512902736,293.2195129394531,297.1499938964844,293.1499938964844,0.0906139463186264,-2225.0029296875,304.1589050292969,0.7941214442253113,0.1488761752843856,0.1422027945518493,293.4218444824219,297.1499938964844,293.1499938964844,0.0032074456103146,-1211.0616455078125,295.5574035644531,0.5445904731750488,0.050000000745058,0.2290362864732742,291.1814880371094,291.1499938964844,274.8882141113281,272.5133056640625,286.244140625,294.9123229980469,291.28961181640625,1.0,0.1619452536106109,0.9360365271568298,0.9360365271568298,1.0,1.0,-0.6012662649154663,0.2604598104953766,0.3408064246177673,0.0873793810606002,0.0,0.0,0.074066013097763,25.472427368164062,25.0,504.1754455566406,-3678.513916015625,38.40077590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26397705078125,304.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.36328125,18000.0,0.0,0.0,0.0647903606295585,0.0,0.0,0.0,0.0,1.0,0.0026024759281426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968242138624191,0.1092323660850524,-0.0124081531539559,0.0,6.575397856067866e-05,0.0,0.0,4.22097110748291,0.0,0.0,0.0,0.2705678641796112,4.0,0.0,1.0
827700,293.3390197753906,297.1499938964844,293.1499938964844,0.0056689530611038,-409.302001953125,298.75689697265625,0.5446115732192993,0.050000000745058,0.0458510555326938,294.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5446115732192993,0.050000000745058,0.0482833683490753,293.33355712890625,297.1499938964844,293.1499938964844,0.0121594965457916,-523.5031127929688,303.522216796875,0.5446115732192993,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888260528445243,-2187.532470703125,304.1604919433594,0.7926886677742004,0.1480455249547958,0.1414429992437362,293.4234313964844,297.1499938964844,293.1499938964844,0.0031373058445751,-1178.3232421875,295.6297912597656,0.5446115732192993,0.050000000745058,0.2290355116128921,291.3668518066406,291.1499938964844,274.8803100585937,272.508544921875,286.2426147460937,294.9169006347656,291.4028015136719,1.0,0.1618344038724899,0.9363832473754884,0.9363832473754884,1.0,1.0,-0.6003530025482178,0.260085254907608,0.3402677178382873,0.0871913507580757,0.0,0.0,0.0400197654962539,25.46064758300781,25.0,360.36273193359375,-3450.69384765625,38.29303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125793457031,303.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.056640625,18000.0,0.0,0.0,0.0662357583642005,0.0,0.0,0.0,0.0,1.0,0.0030783512629568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834168046712875,0.1002807393670082,-0.0168639328330755,0.0,6.722086982335895e-05,0.0,0.0,3.855290412902832,0.0,0.0,0.0,0.2692042589187622,4.0,0.0,1.0
827760,293.3402709960937,297.1499938964844,293.1499938964844,0.0056215208023786,-405.8194274902344,298.7442932128906,0.5446154475212097,0.050000000745058,0.0458510294556617,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.5446154475212097,0.050000000745058,0.0482833422720432,293.3366394042969,297.1499938964844,293.1499938964844,0.0120311351493,-520.1574096679688,303.48553466796875,0.5446154475212097,0.050000000745058,0.0356619134545326,293.2191772460937,297.1499938964844,293.1499938964844,0.0878782495856285,-2168.42236328125,304.1602783203125,0.7911509871482849,0.1471852660179138,0.1406425535678863,293.4250183105469,297.1499938964844,293.1499938964844,0.0030887182801961,-1158.6065673828125,295.6151733398437,0.5446154475212097,0.050000000745058,0.2290353924036026,291.4207763671875,291.1499938964844,274.8729553222656,272.5039978027344,286.2415466308594,294.92156982421875,291.42822265625,1.0,0.1617252975702285,0.9363358616828918,0.9363358616828918,1.0,1.0,-0.5993921160697937,0.2596825361251831,0.3397095799446106,0.0869876369833946,0.0,0.0,0.0161441285163164,25.4519157409668,25.0,212.0053100585937,-3295.962158203125,38.18364715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,302.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.029296875,18000.0,0.0,0.0,0.0674654766917228,0.0,0.0,0.0,0.0,1.0,0.0036086905747652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745799839496612,0.0967703834176063,-0.0221904013305902,0.0,6.846888572908938e-05,0.0,0.0,3.7037875652313232,0.0,0.0,0.0,0.2683948278427124,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055853622034192,-406.3455810546875,298.6295471191406,0.5446026921272278,0.050000000745058,0.0458511300384998,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5446026921272278,0.050000000745058,0.0482834503054618,293.3428039550781,297.1499938964844,293.1499938964844,0.0120402984321117,-523.8681640625,303.3987121582031,0.5446026921272278,0.050000000745058,0.0356619916856288,293.2190246582031,297.1499938964844,293.1499938964844,0.0879381150007247,-2172.916748046875,304.15643310546875,0.787971556186676,0.1454618126153946,0.1390093564987182,293.42755126953125,297.1499938964844,293.1499938964844,0.0030081053264439,-1136.35302734375,295.44390869140625,0.5446026921272278,0.050000000745058,0.2290358990430832,291.31622314453125,291.1499938964844,274.8601379394531,272.4955749511719,286.2397155761719,294.9298400878906,291.1195068359375,1.0,0.1615116000175476,0.936241090297699,0.936241090297699,1.0,1.0,-0.5974330902099609,0.2588589191436767,0.3385741710662842,0.0865752846002578,0.0,0.0,0.0,25.438304901123047,25.0,-985.0556640625,-0.0,37.965553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967346191406,298.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18117.29296875,18000.0,0.0,0.0,0.0683280304074287,0.0,0.0,0.0,0.0,1.0,0.0106119317933917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004826360091101,0.0639790818095207,-0.0634964480996131,0.0,6.934427074156702e-05,0.0,0.0,2.389182806015014,0.0,0.0,0.0,0.2624872028827667,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055853622034192,-406.3455810546875,298.6295471191406,0.5446026921272278,0.050000000745058,0.0458511300384998,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5446026921272278,0.050000000745058,0.0482834503054618,293.3428039550781,297.1499938964844,293.1499938964844,0.0120402984321117,-523.8681640625,303.3987121582031,0.5446026921272278,0.050000000745058,0.0356619916856288,293.2190246582031,297.1499938964844,293.1499938964844,0.0879381150007247,-2172.916748046875,304.15643310546875,0.787971556186676,0.1454618126153946,0.1390093564987182,293.42755126953125,297.1499938964844,293.1499938964844,0.0030081053264439,-1136.35302734375,295.44390869140625,0.5446026921272278,0.050000000745058,0.2290358990430832,291.31622314453125,291.1499938964844,274.8601379394531,272.4955749511719,286.2397155761719,294.9298400878906,291.1195068359375,1.0,0.1615116000175476,0.936241090297699,0.936241090297699,1.0,1.0,-0.5974330902099609,0.2588589191436767,0.3385741710662842,0.0865752846002578,0.0,0.0,0.0,25.438304901123047,25.0,-985.0556640625,-0.0,37.965553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967346191406,298.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18117.29296875,18000.0,0.0,0.0,0.0683280304074287,0.0,0.0,0.0,0.0,1.0,0.0106119317933917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004826360091101,0.0639790818095207,-0.0634964480996131,0.0,6.934427074156702e-05,0.0,0.0,2.389182806015014,0.0,0.0,0.0,0.2624872028827667,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0056950096040964,-419.9650573730469,298.3059997558594,0.5446212887763977,0.050000000745058,0.0458509996533393,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.5446212887763977,0.050000000745058,0.0482833124697208,293.3465576171875,297.1499938964844,293.1499938964844,0.0123566258698701,-539.0508422851562,303.2824401855469,0.5446212887763977,0.050000000745058,0.0356618873775005,293.2177124023437,297.1499938964844,293.1499938964844,0.0901982486248016,-2224.294921875,304.1519775390625,0.7851126790046692,0.143975630402565,0.1375305205583572,293.42596435546875,297.1499938964844,293.1499938964844,0.0030528511852025,-1172.3525390625,294.93682861328125,0.5446212887763977,0.050000000745058,0.2290352433919906,290.70904541015625,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.93243408203125,290.90399169921875,1.0,0.1613061875104904,0.936146318912506,0.936146318912506,1.0,1.0,-0.5956569910049438,0.2581112682819366,0.3375457525253296,0.0862037166953086,0.0,0.0,0.1232625618577003,25.42002296447754,25.0,348.7794494628906,-3829.286376953125,37.7625617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,304.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.08984375,18000.0,0.0,0.0,0.0629732087254524,0.0,0.0,0.0,0.0,1.0,0.0031597490888088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105557732284069,0.1232172176241874,-0.0176594909280538,0.0,6.390980706783012e-05,0.0,0.0,4.7538909912109375,0.0,0.0,0.0,0.2718085050582886,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0056950096040964,-419.9650573730469,298.3059997558594,0.5446212887763977,0.050000000745058,0.0458509996533393,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754455566406,0.5446212887763977,0.050000000745058,0.0482833124697208,293.3465576171875,297.1499938964844,293.1499938964844,0.0123566258698701,-539.0508422851562,303.2824401855469,0.5446212887763977,0.050000000745058,0.0356618873775005,293.2177124023437,297.1499938964844,293.1499938964844,0.0901982486248016,-2224.294921875,304.1519775390625,0.7851126790046692,0.143975630402565,0.1375305205583572,293.42596435546875,297.1499938964844,293.1499938964844,0.0030528511852025,-1172.3525390625,294.93682861328125,0.5446212887763977,0.050000000745058,0.2290352433919906,290.70904541015625,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.93243408203125,290.90399169921875,1.0,0.1613061875104904,0.936146318912506,0.936146318912506,1.0,1.0,-0.5956569910049438,0.2581112682819366,0.3375457525253296,0.0862037166953086,0.0,0.0,0.1232625618577003,25.42002296447754,25.0,348.7794494628906,-3829.286376953125,37.7625617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,304.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.08984375,18000.0,0.0,0.0,0.0629732087254524,0.0,0.0,0.0,0.0,1.0,0.0031597490888088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105557732284069,0.1232172176241874,-0.0176594909280538,0.0,6.390980706783012e-05,0.0,0.0,4.7538909912109375,0.0,0.0,0.0,0.2718085050582886,4.0,0.0,1.0
828060,293.3414001464844,297.1499938964844,293.1499938964844,0.0054612667299807,-396.6328430175781,298.5182800292969,0.5446446537971497,0.050000000745058,0.0458508320152759,294.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.5446446537971497,0.050000000745058,0.0482831336557865,293.3511962890625,297.1499938964844,293.1499938964844,0.0115898614749312,-511.84222412109375,303.24566650390625,0.5446446537971497,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.084673173725605,-2106.4560546875,304.1600952148437,0.7824165225028992,0.1424556225538253,0.1361393630504608,293.4283752441406,297.1499938964844,293.1499938964844,0.0028848743531852,-1084.7154541015625,295.2795104980469,0.5446446537971497,0.050000000745058,0.2290344089269638,291.3554382324219,291.1499938964844,274.8423767089844,272.48126220703125,286.2357177734375,294.9393005371094,291.40234375,1.0,0.1611107140779495,0.9364544749259948,0.9364544749259948,1.0,1.0,-0.5939859747886658,0.2574124038219452,0.3365735411643982,0.0858693122863769,0.0,0.0,0.0441850908100605,25.40180206298828,25.0,398.3181762695313,-3471.587158203125,37.57121658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,303.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.787109375,18000.0,0.0,0.0,0.0657226294279098,0.0,0.0,0.0,0.0,1.0,0.0029845682438462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852961167693138,0.1012500077486038,-0.0159538947045803,0.0,6.6700107709039e-05,0.0,0.0,3.8961293697357178,0.0,0.0,0.0,0.2693898677825928,4.0,0.0,1.0
828120,293.3414001464844,297.1499938964844,293.1499938964844,0.0054612667299807,-396.6328430175781,298.5182800292969,0.5446446537971497,0.050000000745058,0.0458508320152759,294.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.5446446537971497,0.050000000745058,0.0482831336557865,293.3511962890625,297.1499938964844,293.1499938964844,0.0115898614749312,-511.84222412109375,303.24566650390625,0.5446446537971497,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.084673173725605,-2106.4560546875,304.1600952148437,0.7824165225028992,0.1424556225538253,0.1361393630504608,293.4283752441406,297.1499938964844,293.1499938964844,0.0028848743531852,-1084.7154541015625,295.2795104980469,0.5446446537971497,0.050000000745058,0.2290344089269638,291.3554382324219,291.1499938964844,274.8423767089844,272.48126220703125,286.2357177734375,294.9393005371094,291.40234375,1.0,0.1611107140779495,0.9364544749259948,0.9364544749259948,1.0,1.0,-0.5939859747886658,0.2574124038219452,0.3365735411643982,0.0858693122863769,0.0,0.0,0.0441850908100605,25.40180206298828,25.0,398.3181762695313,-3471.587158203125,37.57121658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,303.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.787109375,18000.0,0.0,0.0,0.0657226294279098,0.0,0.0,0.0,0.0,1.0,0.0029845682438462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852961167693138,0.1012500077486038,-0.0159538947045803,0.0,6.6700107709039e-05,0.0,0.0,3.8961293697357178,0.0,0.0,0.0,0.2693898677825928,4.0,0.0,1.0
828180,293.34381103515625,297.1499938964844,293.1499938964844,0.0053745708428323,-390.2926635742188,298.4850158691406,0.5446080565452576,0.050000000745058,0.0458511114120483,294.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4406433105469,0.5446080565452576,0.050000000745058,0.04828342795372,293.35723876953125,297.1499938964844,293.1499938964844,0.0113569609820842,-505.5856323242188,303.1670837402344,0.5446080565452576,0.050000000745058,0.0356619767844677,293.2166442871094,297.1499938964844,293.1499938964844,0.0829497873783111,-2072.0107421875,304.1595458984375,0.7793141007423401,0.1407901346683502,0.1345855295658111,293.43145751953125,297.1499938964844,293.1499938964844,0.0027921022847294,-1047.600830078125,295.2369384765625,0.5446080565452576,0.050000000745058,0.2290357947349548,291.4422302246094,291.1499938964844,274.8368530273437,272.4742736816406,286.2373046875,294.9478759765625,291.44268798828125,1.0,0.1609187126159668,0.9367625713348388,0.9367625713348388,1.0,1.0,-0.5921238660812378,0.2566293179988861,0.3354945480823517,0.0855055525898933,0.0,0.0,0.0,25.394079208374023,25.0,112.37519073486328,-2866.643798828125,37.37145614624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,301.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.794921875,18000.0,0.0,0.0,0.068031333386898,0.0,0.0,0.0,0.0,1.0,0.0050259293057024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515485517680645,0.0869706943631172,-0.0354221388697624,0.0,6.904315523570403e-05,0.0,0.0,3.315160751342773,0.0,0.0,0.0,0.2662383913993835,4.0,0.0,1.0
828240,293.34381103515625,297.1499938964844,293.1499938964844,0.0053745708428323,-390.2926635742188,298.4850158691406,0.5446080565452576,0.050000000745058,0.0458511114120483,294.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4406433105469,0.5446080565452576,0.050000000745058,0.04828342795372,293.35723876953125,297.1499938964844,293.1499938964844,0.0113569609820842,-505.5856323242188,303.1670837402344,0.5446080565452576,0.050000000745058,0.0356619767844677,293.2166442871094,297.1499938964844,293.1499938964844,0.0829497873783111,-2072.0107421875,304.1595458984375,0.7793141007423401,0.1407901346683502,0.1345855295658111,293.43145751953125,297.1499938964844,293.1499938964844,0.0027921022847294,-1047.600830078125,295.2369384765625,0.5446080565452576,0.050000000745058,0.2290357947349548,291.4422302246094,291.1499938964844,274.8368530273437,272.4742736816406,286.2373046875,294.9478759765625,291.44268798828125,1.0,0.1609187126159668,0.9367625713348388,0.9367625713348388,1.0,1.0,-0.5921238660812378,0.2566293179988861,0.3354945480823517,0.0855055525898933,0.0,0.0,0.0,25.394079208374023,25.0,112.37519073486328,-2866.643798828125,37.37145614624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,301.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.794921875,18000.0,0.0,0.0,0.068031333386898,0.0,0.0,0.0,0.0,1.0,0.0050259293057024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515485517680645,0.0869706943631172,-0.0354221388697624,0.0,6.904315523570403e-05,0.0,0.0,3.315160751342773,0.0,0.0,0.0,0.2662383913993835,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053642801940441,-391.84564208984375,298.4106140136719,0.544583797454834,0.050000000745058,0.0458512939512729,294.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.544583797454834,0.050000000745058,0.0482836216688156,293.3601989746094,297.1499938964844,293.1499938964844,0.0114064142107963,-509.5288391113281,303.1167907714844,0.544583797454834,0.050000000745058,0.035662118345499,293.2165832519531,297.1499938964844,293.1499938964844,0.0834134072065353,-2083.68701171875,304.1568603515625,0.7777243852615356,0.1399590969085693,0.1337952017784118,293.4326477050781,297.1499938964844,293.1499938964844,0.0027481149882078,-1037.0123291015625,295.12432861328125,0.544583797454834,0.050000000745058,0.2290367186069488,291.35455322265625,291.1499938964844,274.8348388671875,272.47076416015625,286.2381286621094,294.9515991210937,291.1806945800781,1.0,0.1608236134052276,0.9369166493415833,0.9369166493415833,1.0,1.0,-0.5911771059036255,0.2562297880649566,0.3349473178386688,0.0853237062692642,0.0,0.0,0.0,25.391321182250977,25.0,-898.6056518554688,-0.93183571100235,37.2713508605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837646484375,298.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.736328125,18000.0,0.0,0.0,0.0680784061551094,0.0,0.0,0.0,0.0,1.0,0.0104326028376817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000639577046968,0.06356942653656,-0.0629298463463783,0.0,6.909092917339876e-05,0.0,0.0,2.375121831893921,0.0,0.0,0.0,0.2625012397766113,4.0,0.0,1.0
828360,293.3435974121094,297.1499938964844,293.1499938964844,0.0055008879862725,-411.2928466796875,298.0798645019531,0.5445669889450073,0.050000000745058,0.0458514243364334,294.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7878112792969,0.5445669889450073,0.050000000745058,0.0482837557792663,293.36236572265625,297.1499938964844,293.1499938964844,0.0120044285431504,-536.410888671875,303.0179748535156,0.5445669889450073,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0881333127617836,-2188.0234375,304.14703369140625,0.7761983275413513,0.1391943097114563,0.1330339759588241,293.43194580078125,297.1499938964844,293.1499938964844,0.0027706669643521,-1073.9266357421875,294.6061706542969,0.5445669889450073,0.050000000745058,0.2290373593568802,290.6894226074219,291.1499938964844,274.8332824707031,272.4672241210937,286.2379150390625,294.9535522460937,290.45318603515625,1.0,0.1607295423746109,0.93743634223938,0.93743634223938,1.0,1.0,-0.5902647376060486,0.2558506429195404,0.3344140648841858,0.0851576626300811,0.0,0.0,0.0850295349955558,25.387413024902344,25.0,-678.3633422851562,-3358.1357421875,37.173805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,300.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17767.59765625,18000.0,0.0,0.0,0.0638818219304084,0.0,0.0,0.0,0.0,1.0,0.0062000970356166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075211577117443,0.1182228177785873,-0.0430112443864345,0.0,6.483193283202127e-05,0.0,0.0,4.4780097007751465,0.0,0.0,0.0,0.2694444954395294,4.0,0.0,1.0
828420,293.34228515625,297.1499938964844,293.1499938964844,0.0053498903289437,-392.730712890625,298.2017822265625,0.5445870757102966,0.050000000745058,0.0458512790501117,294.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.5445870757102966,0.050000000745058,0.0482836067676544,293.3653259277344,297.1499938964844,293.1499938964844,0.0112971803173422,-509.4366149902344,302.97174072265625,0.5445870757102966,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0827038586139679,-2071.446533203125,304.15740966796875,0.7736327052116394,0.1378408521413803,0.1317277550697326,293.43145751953125,297.1499938964844,293.1499938964844,0.0027055284008383,-1025.7120361328125,294.80078125,0.5445870757102966,0.050000000745058,0.2290366441011428,291.1000366210937,291.1499938964844,274.8314819335937,272.46014404296875,286.23748779296875,294.9557800292969,291.24176025390625,1.0,0.1605483591556549,0.938475787639618,0.938475787639618,1.0,1.0,-0.588695764541626,0.2551977038383484,0.3334980309009552,0.0848859995603561,0.0,0.0,0.0861158594489097,25.371118545532227,25.0,544.2219848632812,-3729.913330078125,36.99689102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51171875,18000.0,0.0,0.0,0.0635298788547515,0.0,0.0,0.0,0.0,1.0,0.0025112200528383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014025956392288,0.1130108162760734,-0.0116082206368446,0.0,6.4474756072741e-05,0.0,0.0,4.372818470001221,0.0,0.0,0.0,0.2710602581501007,4.0,0.0,1.0
828480,293.34228515625,297.1499938964844,293.1499938964844,0.0053498903289437,-392.730712890625,298.2017822265625,0.5445870757102966,0.050000000745058,0.0458512790501117,294.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.5445870757102966,0.050000000745058,0.0482836067676544,293.3653259277344,297.1499938964844,293.1499938964844,0.0112971803173422,-509.4366149902344,302.97174072265625,0.5445870757102966,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0827038586139679,-2071.446533203125,304.15740966796875,0.7736327052116394,0.1378408521413803,0.1317277550697326,293.43145751953125,297.1499938964844,293.1499938964844,0.0027055284008383,-1025.7120361328125,294.80078125,0.5445870757102966,0.050000000745058,0.2290366441011428,291.1000366210937,291.1499938964844,274.8314819335937,272.46014404296875,286.23748779296875,294.9557800292969,291.24176025390625,1.0,0.1605483591556549,0.938475787639618,0.938475787639618,1.0,1.0,-0.588695764541626,0.2551977038383484,0.3334980309009552,0.0848859995603561,0.0,0.0,0.0861158594489097,25.371118545532227,25.0,544.2219848632812,-3729.913330078125,36.99689102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51171875,18000.0,0.0,0.0,0.0635298788547515,0.0,0.0,0.0,0.0,1.0,0.0025112200528383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014025956392288,0.1130108162760734,-0.0116082206368446,0.0,6.4474756072741e-05,0.0,0.0,4.372818470001221,0.0,0.0,0.0,0.2710602581501007,4.0,0.0,1.0
828540,293.3447570800781,297.1499938964844,293.1499938964844,0.0052013201639056,-379.30419921875,298.2837829589844,0.5445629358291626,0.050000000745058,0.0458514653146266,294.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277038574219,0.5445629358291626,0.050000000745058,0.0482838004827499,293.37066650390625,297.1499938964844,293.1499938964844,0.0108763230964541,-494.6388549804688,302.9150695800781,0.5445629358291626,0.050000000745058,0.0356622524559497,293.2141418457031,297.1499938964844,293.1499938964844,0.0795547813177108,-2006.03271484375,304.1599426269531,0.7708003520965576,0.1362974047660827,0.1303176432847976,293.4346008300781,297.1499938964844,293.1499938964844,0.0025755406823009,-966.6449584960938,294.93865966796875,0.5445629358291626,0.050000000745058,0.2290375679731369,291.4373474121094,291.1499938964844,274.8312683105469,272.4529724121094,286.2411193847656,294.9637145996094,291.4516906738281,1.0,0.1603718698024749,0.9395151734352112,0.9395151734352112,1.0,1.0,-0.5870052576065063,0.2544893622398376,0.3325158953666687,0.084598571062088,0.0,0.0,0.0180258508771657,25.3627872467041,25.0,265.5267944335937,-3298.043701171875,36.81613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03131103515625,302.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.109375,18000.0,0.0,0.0,0.0663601830601692,0.0,0.0,0.0,0.0,1.0,0.0035138812381774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757914632558822,0.0970194116234779,-0.0212279483675956,0.0,6.734715134371072e-05,0.0,0.0,3.7164270877838135,0.0,0.0,0.0,0.2685096561908722,4.0,0.0,1.0
828600,293.3447570800781,297.1499938964844,293.1499938964844,0.0052013201639056,-379.30419921875,298.2837829589844,0.5445629358291626,0.050000000745058,0.0458514653146266,294.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277038574219,0.5445629358291626,0.050000000745058,0.0482838004827499,293.37066650390625,297.1499938964844,293.1499938964844,0.0108763230964541,-494.6388549804688,302.9150695800781,0.5445629358291626,0.050000000745058,0.0356622524559497,293.2141418457031,297.1499938964844,293.1499938964844,0.0795547813177108,-2006.03271484375,304.1599426269531,0.7708003520965576,0.1362974047660827,0.1303176432847976,293.4346008300781,297.1499938964844,293.1499938964844,0.0025755406823009,-966.6449584960938,294.93865966796875,0.5445629358291626,0.050000000745058,0.2290375679731369,291.4373474121094,291.1499938964844,274.8312683105469,272.4529724121094,286.2411193847656,294.9637145996094,291.4516906738281,1.0,0.1603718698024749,0.9395151734352112,0.9395151734352112,1.0,1.0,-0.5870052576065063,0.2544893622398376,0.3325158953666687,0.084598571062088,0.0,0.0,0.0180258508771657,25.3627872467041,25.0,265.5267944335937,-3298.043701171875,36.81613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03131103515625,302.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.109375,18000.0,0.0,0.0,0.0663601830601692,0.0,0.0,0.0,0.0,1.0,0.0035138812381774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757914632558822,0.0970194116234779,-0.0212279483675956,0.0,6.734715134371072e-05,0.0,0.0,3.7164270877838135,0.0,0.0,0.0,0.2685096561908722,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051541812717914,-378.3507690429688,298.1783752441406,0.5445035099983215,0.050000000745058,0.0458519160747528,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.5445035099983215,0.050000000745058,0.0482842735946178,293.37646484375,297.1499938964844,293.1499938964844,0.0108247008174657,-496.133544921875,302.81658935546875,0.5445035099983215,0.050000000745058,0.0356625989079475,293.21405029296875,297.1499938964844,293.1499938964844,0.0793578773736953,-2004.83447265625,304.1566772460937,0.767702043056488,0.1346884220838546,0.1287980526685714,293.4372253417969,297.1499938964844,293.1499938964844,0.0024861353449523,-938.3090209960938,294.78179931640625,0.5445035099983215,0.050000000745058,0.2290398031473159,291.36474609375,291.1499938964844,274.8324890136719,272.44580078125,286.2458190917969,294.9710388183594,291.1812744140625,1.0,0.1601960361003875,0.9391037225723268,0.9391037225723268,1.0,1.0,-0.5851858258247375,0.2536957263946533,0.3314900696277618,0.0842664092779159,0.0,0.0,0.0,25.36055564880371,25.0,-923.8526611328124,-3.9513526672863015e-08,36.62899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,298.6802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.359375,18000.0,0.0,0.0,0.0674188807606697,0.0,0.0,0.0,0.0,1.0,0.0105064110830426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005231501418165,0.0636874586343765,-0.0631643086671829,0.0,6.84215992805548e-05,0.0,0.0,2.378904342651367,0.0,0.0,0.0,0.2624900639057159,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051541812717914,-378.3507690429688,298.1783752441406,0.5445035099983215,0.050000000745058,0.0458519160747528,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.5445035099983215,0.050000000745058,0.0482842735946178,293.37646484375,297.1499938964844,293.1499938964844,0.0108247008174657,-496.133544921875,302.81658935546875,0.5445035099983215,0.050000000745058,0.0356625989079475,293.21405029296875,297.1499938964844,293.1499938964844,0.0793578773736953,-2004.83447265625,304.1566772460937,0.767702043056488,0.1346884220838546,0.1287980526685714,293.4372253417969,297.1499938964844,293.1499938964844,0.0024861353449523,-938.3090209960938,294.78179931640625,0.5445035099983215,0.050000000745058,0.2290398031473159,291.36474609375,291.1499938964844,274.8324890136719,272.44580078125,286.2458190917969,294.9710388183594,291.1812744140625,1.0,0.1601960361003875,0.9391037225723268,0.9391037225723268,1.0,1.0,-0.5851858258247375,0.2536957263946533,0.3314900696277618,0.0842664092779159,0.0,0.0,0.0,25.36055564880371,25.0,-923.8526611328124,-3.9513526672863015e-08,36.62899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,298.6802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.359375,18000.0,0.0,0.0,0.0674188807606697,0.0,0.0,0.0,0.0,1.0,0.0105064110830426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005231501418165,0.0636874586343765,-0.0631643086671829,0.0,6.84215992805548e-05,0.0,0.0,2.378904342651367,0.0,0.0,0.0,0.2624900639057159,4.0,0.0,1.0
828780,293.3437805175781,297.1499938964844,293.1499938964844,0.0052785906009376,-394.5083312988281,297.7801818847656,0.5444851517677307,0.050000000745058,0.0458520576357841,294.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62384033203125,0.5444851517677307,0.050000000745058,0.0482844226062297,293.3793334960937,297.1499938964844,293.1499938964844,0.0111685041338205,-514.7794189453125,302.65093994140625,0.5444851517677307,0.050000000745058,0.0356627106666564,293.2127380371094,297.1499938964844,293.1499938964844,0.0822981670498848,-2070.662109375,304.1508483886719,0.7649449706077576,0.1333274245262146,0.1274275481700897,293.4350280761719,297.1499938964844,293.1499938964844,0.0025305170565843,-975.2440795898438,294.1581420898437,0.5444851517677307,0.050000000745058,0.2290405184030532,290.6465759277344,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9723815917969,290.8459167480469,1.0,0.1600237935781479,0.938692271709442,0.938692271709442,1.0,1.0,-0.5835423469543457,0.2529709339141845,0.3305714130401611,0.0839795693755149,0.0,0.0,0.1288727819919586,25.35176086425781,25.0,319.8309326171875,-3801.283935546875,36.45379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122985839844,304.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.234375,18000.0,0.0,0.0,0.0614832788705825,0.0,0.0,0.0,0.0,1.0,0.0033655846491456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050474792718887,0.1247703731060028,-0.019722893834114,0.0,6.23977102804929e-05,0.0,0.0,4.809718132019043,0.0,0.0,0.0,0.2718847393989563,4.0,0.0,1.0
828840,293.3437805175781,297.1499938964844,293.1499938964844,0.0052785906009376,-394.5083312988281,297.7801818847656,0.5444851517677307,0.050000000745058,0.0458520576357841,294.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62384033203125,0.5444851517677307,0.050000000745058,0.0482844226062297,293.3793334960937,297.1499938964844,293.1499938964844,0.0111685041338205,-514.7794189453125,302.65093994140625,0.5444851517677307,0.050000000745058,0.0356627106666564,293.2127380371094,297.1499938964844,293.1499938964844,0.0822981670498848,-2070.662109375,304.1508483886719,0.7649449706077576,0.1333274245262146,0.1274275481700897,293.4350280761719,297.1499938964844,293.1499938964844,0.0025305170565843,-975.2440795898438,294.1581420898437,0.5444851517677307,0.050000000745058,0.2290405184030532,290.6465759277344,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9723815917969,290.8459167480469,1.0,0.1600237935781479,0.938692271709442,0.938692271709442,1.0,1.0,-0.5835423469543457,0.2529709339141845,0.3305714130401611,0.0839795693755149,0.0,0.0,0.1288727819919586,25.35176086425781,25.0,319.8309326171875,-3801.283935546875,36.45379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122985839844,304.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.234375,18000.0,0.0,0.0,0.0614832788705825,0.0,0.0,0.0,0.0,1.0,0.0033655846491456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050474792718887,0.1247703731060028,-0.019722893834114,0.0,6.23977102804929e-05,0.0,0.0,4.809718132019043,0.0,0.0,0.0,0.2718847393989563,4.0,0.0,1.0
828900,293.3439636230469,297.1499938964844,293.1499938964844,0.0051435325294733,-379.4792785644531,297.9589538574219,0.5444971919059753,0.050000000745058,0.0458519682288169,294.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.5444971919059753,0.050000000745058,0.0482843331992626,293.3808288574219,297.1499938964844,293.1499938964844,0.0107191614806652,-495.9899597167969,302.6578369140625,0.5444971919059753,0.050000000745058,0.0356626436114311,293.21197509765625,297.1499938964844,293.1499938964844,0.0787299796938896,-1994.3447265625,304.1571350097656,0.7637685537338257,0.1326832473278045,0.1268317103385925,293.43560791015625,297.1499938964844,293.1499938964844,0.0024460861459374,-927.6705932617188,294.4407958984375,0.5444971919059753,0.050000000745058,0.2290400862693786,291.09747314453125,291.1499938964844,274.83660888671875,272.4349975585937,286.25,294.9740600585937,291.24578857421875,1.0,0.1599408388137817,0.9384865760803224,0.9384865760803224,1.0,1.0,-0.5828264355659485,0.2526509165763855,0.3301755487918854,0.0838627740740776,0.0,0.0,0.0868233144283294,25.34407424926757,25.0,561.5074462890625,-3725.049560546875,36.37384796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1796875,18000.0,0.0,0.0,0.0626892894506454,0.0,0.0,0.0,0.0,1.0,0.002504785079509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101878821849823,0.113432690501213,-0.0115538695827126,0.0,6.362165731843561e-05,0.0,0.0,4.39019250869751,0.0,0.0,0.0,0.2711207866668701,4.0,0.0,1.0
828960,293.3451232910156,297.1499938964844,293.1499938964844,0.0050490964204072,-370.2713623046875,298.0471496582031,0.5444929003715515,0.050000000745058,0.0458520054817199,294.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5444929003715515,0.050000000745058,0.0482843667268753,293.3831787109375,297.1499938964844,293.1499938964844,0.0104528116062283,-485.45208740234375,302.6425476074219,0.5444929003715515,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.076653353869915,-1950.91064453125,304.1595764160156,0.7624822854995728,0.1319719105958938,0.1261907368898391,293.43707275390625,297.1499938964844,293.1499938964844,0.0023697130382061,-891.4252319335938,294.5830383300781,0.5444929003715515,0.050000000745058,0.2290402501821518,291.3593139648437,291.1499938964844,274.8385009765625,272.4313659667969,286.2530212402344,294.9775390625,291.4189758300781,1.0,0.1598587483167648,0.9386475682258606,0.9386475682258606,1.0,1.0,-0.5820575952529907,0.2523139119148254,0.3297436833381653,0.0837448090314865,0.0,0.0,0.0454677417874336,25.33926773071289,25.0,446.3374938964844,-3469.428955078125,36.29151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,303.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.23046875,18000.0,0.0,0.0,0.0642278343439102,0.0,0.0,0.0,0.0,1.0,0.0029376205056905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864529386162757,0.1019596457481384,-0.0155067071318626,0.0,6.518308509839699e-05,0.0,0.0,3.9262375831604,0.0,0.0,0.0,0.2695218026638031,4.0,0.0,1.0
829020,293.3475952148437,297.1499938964844,293.1499938964844,0.004959013313055,-363.2306213378906,298.0292358398437,0.5444410443305969,0.050000000745058,0.0458523966372013,294.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47174072265625,0.5444410443305969,0.050000000745058,0.0482847802340984,293.3887634277344,297.1499938964844,293.1499938964844,0.0102187599986791,-478.0371398925781,302.56207275390625,0.5444410443305969,0.050000000745058,0.0356629751622676,293.2114562988281,297.1499938964844,293.1499938964844,0.0748936459422111,-1916.016357421875,304.15924072265625,0.759580671787262,0.1304400861263275,0.1247698590159416,293.4401550292969,297.1499938964844,293.1499938964844,0.0022719569969922,-851.9906616210938,294.5634155273437,0.5444410443305969,0.050000000745058,0.2290422171354293,291.4739990234375,291.1499938964844,274.8429870605469,272.42413330078125,286.25946044921875,294.9849548339844,291.4739990234375,1.0,0.1596945822238922,0.9389695525169371,0.9389695525169371,1.0,1.0,-0.5803561210632324,0.2515683174133301,0.3287878036499023,0.0834847539663314,0.0,0.0,0.0,25.337055206298828,25.0,101.17619323730467,-2485.449462890625,36.11811447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,301.28094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18192.61328125,18000.0,0.0,0.0,0.0666350573301315,0.0,0.0,0.0,0.0,1.0,0.0060668908990919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362259037792682,0.0786241441965103,-0.042398240417242,0.0,6.762611883459613e-05,0.0,0.0,2.9875333309173584,0.0,0.0,0.0,0.2650136947631836,4.0,0.0,1.0
