time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475952148437,297.1499938964844,293.1499938964844,0.004959013313055,-363.2306213378906,298.0292358398437,0.5444410443305969,0.050000000745058,0.0458523966372013,294.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47174072265625,0.5444410443305969,0.050000000745058,0.0482847802340984,293.3887634277344,297.1499938964844,293.1499938964844,0.0102187599986791,-478.0371398925781,302.56207275390625,0.5444410443305969,0.050000000745058,0.0356629751622676,293.2114562988281,297.1499938964844,293.1499938964844,0.0748936459422111,-1916.016357421875,304.15924072265625,0.759580671787262,0.1304400861263275,0.1247698590159416,293.4401550292969,297.1499938964844,293.1499938964844,0.0022719569969922,-851.9906616210938,294.5634155273437,0.5444410443305969,0.050000000745058,0.2290422171354293,291.4739990234375,291.1499938964844,274.8429870605469,272.42413330078125,286.25946044921875,294.9849548339844,291.4739990234375,1.0,0.1596945822238922,0.9389695525169371,0.9389695525169371,1.0,1.0,-0.5803561210632324,0.2515683174133301,0.3287878036499023,0.0834847539663314,0.0,0.0,0.0,25.337055206298828,25.0,101.17619323730467,-2485.449462890625,36.11811447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,301.28094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18192.61328125,18000.0,0.0,0.0,0.0666350573301315,0.0,0.0,0.0,0.0,1.0,0.0060668908990919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362259037792682,0.0786241441965103,-0.042398240417242,0.0,6.762611883459613e-05,0.0,0.0,2.9875333309173584,0.0,0.0,0.0,0.2650136947631836,4.0,0.0,1.0
829140,293.3466796875,297.1499938964844,293.1499938964844,0.0050867022946476,-384.8967590332031,297.5517883300781,0.5443893671035767,0.050000000745058,0.0458527877926826,294.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232666015625,0.5443893671035767,0.050000000745058,0.0482851937413215,293.3923034667969,297.1499938964844,293.1499938964844,0.0107840485870838,-509.6214294433594,302.35821533203125,0.5443893671035767,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0803049057722091,-2035.592529296875,304.1466369628906,0.7566749453544617,0.1289902925491333,0.1233470067381858,293.4399108886719,297.1499938964844,293.1499938964844,0.0022431432735174,-871.4700317382812,293.8199462890625,0.5443893671035767,0.050000000745058,0.2290441691875457,290.6287536621094,291.1499938964844,274.8482360839844,272.4169311523437,286.26434326171875,294.989013671875,290.43511962890625,1.0,0.1595308780670166,0.939291536808014,0.939291536808014,1.0,1.0,-0.5786522030830383,0.25081667304039,0.3278355002403259,0.0832356736063957,0.0,0.0,0.0946901217103004,25.3349838256836,25.0,-569.3716430664062,-3378.132080078125,35.945194244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4780578613281,300.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.509765625,18000.0,0.0,0.0,0.0616899132728576,0.0,0.0,0.0,0.0,1.0,0.0061185634694993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774125680327415,0.1199464201927185,-0.0425338484346866,0.0,6.26074179308489e-05,0.0,0.0,4.550634860992432,0.0,0.0,0.0,0.2696646451950073,4.0,0.0,1.0
829200,293.3466796875,297.1499938964844,293.1499938964844,0.0050867022946476,-384.8967590332031,297.5517883300781,0.5443893671035767,0.050000000745058,0.0458527877926826,294.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232666015625,0.5443893671035767,0.050000000745058,0.0482851937413215,293.3923034667969,297.1499938964844,293.1499938964844,0.0107840485870838,-509.6214294433594,302.35821533203125,0.5443893671035767,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0803049057722091,-2035.592529296875,304.1466369628906,0.7566749453544617,0.1289902925491333,0.1233470067381858,293.4399108886719,297.1499938964844,293.1499938964844,0.0022431432735174,-871.4700317382812,293.8199462890625,0.5443893671035767,0.050000000745058,0.2290441691875457,290.6287536621094,291.1499938964844,274.8482360839844,272.4169311523437,286.26434326171875,294.989013671875,290.43511962890625,1.0,0.1595308780670166,0.939291536808014,0.939291536808014,1.0,1.0,-0.5786522030830383,0.25081667304039,0.3278355002403259,0.0832356736063957,0.0,0.0,0.0946901217103004,25.3349838256836,25.0,-569.3716430664062,-3378.132080078125,35.945194244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4780578613281,300.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.509765625,18000.0,0.0,0.0,0.0616899132728576,0.0,0.0,0.0,0.0,1.0,0.0061185634694993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774125680327415,0.1199464201927185,-0.0425338484346866,0.0,6.26074179308489e-05,0.0,0.0,4.550634860992432,0.0,0.0,0.0,0.2696646451950073,4.0,0.0,1.0
829260,293.3450012207031,297.1499938964844,293.1499938964844,0.0049326112493872,-365.20111083984375,297.7339782714844,0.5444118976593018,0.050000000745058,0.0458526238799095,294.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765075683594,0.5444118976593018,0.050000000745058,0.0482850223779678,293.3927307128906,297.1499938964844,293.1499938964844,0.0101447589695453,-481.0148620605469,302.3406982421875,0.5444118976593018,0.050000000745058,0.0356631502509117,293.2091064453125,297.1499938964844,293.1499938964844,0.0747233778238296,-1916.818115234375,304.1572265625,0.7544159889221191,0.1278147399425506,0.1222055330872535,293.4389038085937,297.1499938964844,293.1499938964844,0.0021799793466925,-825.9005126953125,294.1063537597656,0.5444118976593018,0.050000000745058,0.2290433496236801,291.13140869140625,291.1499938964844,274.85406494140625,272.40972900390625,286.2681579589844,294.98974609375,291.2759704589844,1.0,0.1593741029500961,0.9396182894706726,0.9396182894706726,1.0,1.0,-0.5772807598114014,0.2501995265483856,0.3270812034606933,0.0830668210983276,0.0,0.0,0.0824998915195465,25.321020126342773,25.0,575.0675048828125,-3691.194580078125,35.79436111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,304.7044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.255859375,18000.0,0.0,0.0,0.0618521124124527,0.0,0.0,0.0,0.0,1.0,0.0025324854068458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006356477737426,0.1124321818351745,-0.0117965321987867,0.0,6.277202919591218e-05,0.0,0.0,4.350734710693359,0.0,0.0,0.0,0.2710036933422088,4.0,0.0,1.0
829320,293.3450012207031,297.1499938964844,293.1499938964844,0.0049326112493872,-365.20111083984375,297.7339782714844,0.5444118976593018,0.050000000745058,0.0458526238799095,294.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765075683594,0.5444118976593018,0.050000000745058,0.0482850223779678,293.3927307128906,297.1499938964844,293.1499938964844,0.0101447589695453,-481.0148620605469,302.3406982421875,0.5444118976593018,0.050000000745058,0.0356631502509117,293.2091064453125,297.1499938964844,293.1499938964844,0.0747233778238296,-1916.818115234375,304.1572265625,0.7544159889221191,0.1278147399425506,0.1222055330872535,293.4389038085937,297.1499938964844,293.1499938964844,0.0021799793466925,-825.9005126953125,294.1063537597656,0.5444118976593018,0.050000000745058,0.2290433496236801,291.13140869140625,291.1499938964844,274.85406494140625,272.40972900390625,286.2681579589844,294.98974609375,291.2759704589844,1.0,0.1593741029500961,0.9396182894706726,0.9396182894706726,1.0,1.0,-0.5772807598114014,0.2501995265483856,0.3270812034606933,0.0830668210983276,0.0,0.0,0.0824998915195465,25.321020126342773,25.0,575.0675048828125,-3691.194580078125,35.79436111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,304.7044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.255859375,18000.0,0.0,0.0,0.0618521124124527,0.0,0.0,0.0,0.0,1.0,0.0025324854068458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006356477737426,0.1124321818351745,-0.0117965321987867,0.0,6.277202919591218e-05,0.0,0.0,4.350734710693359,0.0,0.0,0.0,0.2710036933422088,4.0,0.0,1.0
829380,293.3471069335937,297.1499938964844,293.1499938964844,0.0047939554788172,-352.3126525878906,297.8291015625,0.544395923614502,0.050000000745058,0.0458527468144893,294.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600524902344,0.544395923614502,0.050000000745058,0.0482851527631282,293.3953552246094,297.1499938964844,293.1499938964844,0.009787262417376,-466.6703186035156,302.2988586425781,0.544395923614502,0.050000000745058,0.0356632471084594,293.2084045410156,297.1499938964844,293.1499938964844,0.0718134120106697,-1857.3343505859373,304.1594543457031,0.7519282102584839,0.1264637410640716,0.1209715604782104,293.4415283203125,297.1499938964844,293.1499938964844,0.0020545290317386,-770.4410400390625,294.2625427246094,0.544395923614502,0.050000000745058,0.2290439754724502,291.46954345703125,291.1499938964844,274.8602905273437,272.40252685546875,286.2749938964844,294.995361328125,291.484619140625,1.0,0.1592213362455368,0.9399450421333312,0.9399450421333312,1.0,1.0,-0.5758010745048523,0.2495327144861221,0.3262683451175689,0.0828853100538253,0.0,0.0,0.0100900800898671,25.314008712768555,25.0,274.1376037597656,-3243.318603515625,35.639991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,302.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6015625,18000.0,0.0,0.0,0.0647999122738838,0.0,0.0,0.0,0.0,1.0,0.0036546082701534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738143548369407,0.0964822098612785,-0.022667858749628,0.0,6.576367741217837e-05,0.0,0.0,3.69330644607544,0.0,0.0,0.0,0.2683728039264679,4.0,0.0,1.0
829440,293.3471069335937,297.1499938964844,293.1499938964844,0.0047939554788172,-352.3126525878906,297.8291015625,0.544395923614502,0.050000000745058,0.0458527468144893,294.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600524902344,0.544395923614502,0.050000000745058,0.0482851527631282,293.3953552246094,297.1499938964844,293.1499938964844,0.009787262417376,-466.6703186035156,302.2988586425781,0.544395923614502,0.050000000745058,0.0356632471084594,293.2084045410156,297.1499938964844,293.1499938964844,0.0718134120106697,-1857.3343505859373,304.1594543457031,0.7519282102584839,0.1264637410640716,0.1209715604782104,293.4415283203125,297.1499938964844,293.1499938964844,0.0020545290317386,-770.4410400390625,294.2625427246094,0.544395923614502,0.050000000745058,0.2290439754724502,291.46954345703125,291.1499938964844,274.8602905273437,272.40252685546875,286.2749938964844,294.995361328125,291.484619140625,1.0,0.1592213362455368,0.9399450421333312,0.9399450421333312,1.0,1.0,-0.5758010745048523,0.2495327144861221,0.3262683451175689,0.0828853100538253,0.0,0.0,0.0100900800898671,25.314008712768555,25.0,274.1376037597656,-3243.318603515625,35.639991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,302.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6015625,18000.0,0.0,0.0,0.0647999122738838,0.0,0.0,0.0,0.0,1.0,0.0036546082701534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738143548369407,0.0964822098612785,-0.022667858749628,0.0,6.576367741217837e-05,0.0,0.0,3.69330644607544,0.0,0.0,0.0,0.2683728039264679,4.0,0.0,1.0
829500,293.34796142578125,297.1499938964844,293.1499938964844,0.0047596716322004,-349.9128112792969,297.8030090332031,0.5443742871284485,0.050000000745058,0.0458529107272625,294.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869079589844,0.5443742871284485,0.050000000745058,0.048285324126482,293.3967590332031,297.1499938964844,293.1499938964844,0.0097074043005704,-464.3462524414063,302.2564392089844,0.5443742871284485,0.050000000745058,0.0356633737683296,293.20819091796875,297.1499938964844,293.1499938964844,0.0712062269449234,-1845.796142578125,304.1588134765625,0.7505842447280884,0.1257644295692443,0.1203120574355125,293.4425964355469,297.1499938964844,293.1499938964844,0.002011410659179,-754.0250854492188,294.22528076171875,0.5443742871284485,0.050000000745058,0.2290447801351547,291.488525390625,291.1499938964844,274.8634948730469,272.3989562988281,286.2782287597656,294.9977722167969,291.47802734375,1.0,0.1591451913118362,0.9401084184646606,0.9401084184646606,1.0,1.0,-0.575011134147644,0.2491773515939712,0.325833797454834,0.0827863961458206,0.0,0.0,0.0,25.312837600708008,25.0,-10.565462112426758,-1747.8060302734375,35.5602912902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,300.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18216.24609375,18000.0,0.0,0.0,0.0658154040575027,0.0,0.0,0.0,0.0,1.0,0.0075349379330873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.018594516441226,0.0693742409348487,-0.0507797226309776,0.0,6.679426587652415e-05,0.0,0.0,2.621453046798706,0.0,0.0,0.0,0.2637807428836822,4.0,0.0,1.0
829560,293.3479919433594,297.1499938964844,293.1499938964844,0.0047774645499885,-355.900634765625,297.64556884765625,0.5443540811538696,0.050000000745058,0.0458530634641647,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5443540811538696,0.050000000745058,0.0482854843139648,293.3978271484375,297.1499938964844,293.1499938964844,0.0098724253475666,-475.2125244140625,302.1738586425781,0.5443540811538696,0.050000000745058,0.0356634929776191,293.2078857421875,297.1499938964844,293.1499938964844,0.0731067284941673,-1887.6873779296875,304.15362548828125,0.749254047870636,0.1250888705253601,0.1196585521101951,293.44287109375,297.1499938964844,293.1499938964844,0.0019586039707064,-744.2802124023438,293.98162841796875,0.5443540811538696,0.050000000745058,0.2290455549955368,291.24285888671875,291.1499938964844,274.86676025390625,272.3954162597656,286.28076171875,294.9994506835937,290.9412841796875,1.0,0.1590693593025207,0.9407910108566284,0.9407910108566284,1.0,1.0,-0.5742282867431641,0.2488337308168411,0.3253945708274841,0.0826989412307739,0.0,0.0,0.0001974177721422,25.31147003173828,25.0,-1250.0865478515625,-0.0,35.481224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,298.8914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.689453125,18000.0,0.0,0.0,0.0649264603853225,0.0,0.0,0.0,0.0,1.0,0.0114503242075443,0.0,-0.0,-0.0,0.0,0.0,0.0,9.15226773940958e-05,0.0659605041146278,-0.0658689811825752,0.0,6.58920980640687e-05,0.0,0.0,2.4580864906311035,0.0,0.0,0.0,0.2624337673187256,4.0,0.0,1.0
829620,293.3434753417969,297.1499938964844,293.1499938964844,0.0048474352806806,-364.1476745605469,297.34405517578125,0.5443748235702515,0.050000000745058,0.0458529144525527,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71490478515625,0.5443748235702515,0.050000000745058,0.0482853278517723,293.39654541015625,297.1499938964844,293.1499938964844,0.009961781091988,-482.30804443359375,302.0146789550781,0.5443748235702515,0.050000000745058,0.0356633774936199,293.20574951171875,297.1499938964844,293.1499938964844,0.0740302950143814,-1908.9532470703125,304.1522216796875,0.7471213340759277,0.1240507587790489,0.1185816749930381,293.43896484375,297.1499938964844,293.1499938964844,0.0019969237037003,-766.293701171875,293.5072631835937,0.5443748235702515,0.050000000745058,0.2290447950363159,290.759521484375,291.1499938964844,274.8733215332031,272.3883056640625,286.2824401855469,294.99676513671875,290.9752197265625,1.0,0.1589228957891464,0.9421561360359192,0.9421561360359192,1.0,1.0,-0.5729344487190247,0.2482610791921615,0.3246733844280243,0.0825819671154022,0.0,0.0,0.1210676282644271,25.29876136779785,25.0,462.275146484375,-3809.7548828125,35.340633392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,304.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.669921875,18000.0,0.0,0.0,0.0596873760223388,0.0,0.0,0.0,0.0,1.0,0.0029744952917099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079296022653579,0.1237883791327476,-0.0158587768673896,0.0,6.057509745005518e-05,0.0,0.0,4.785453796386719,0.0,0.0,0.0,0.2720397710800171,4.0,0.0,1.0
829680,293.3434753417969,297.1499938964844,293.1499938964844,0.0048474352806806,-364.1476745605469,297.34405517578125,0.5443748235702515,0.050000000745058,0.0458529144525527,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71490478515625,0.5443748235702515,0.050000000745058,0.0482853278517723,293.39654541015625,297.1499938964844,293.1499938964844,0.009961781091988,-482.30804443359375,302.0146789550781,0.5443748235702515,0.050000000745058,0.0356633774936199,293.20574951171875,297.1499938964844,293.1499938964844,0.0740302950143814,-1908.9532470703125,304.1522216796875,0.7471213340759277,0.1240507587790489,0.1185816749930381,293.43896484375,297.1499938964844,293.1499938964844,0.0019969237037003,-766.293701171875,293.5072631835937,0.5443748235702515,0.050000000745058,0.2290447950363159,290.759521484375,291.1499938964844,274.8733215332031,272.3883056640625,286.2824401855469,294.99676513671875,290.9752197265625,1.0,0.1589228957891464,0.9421561360359192,0.9421561360359192,1.0,1.0,-0.5729344487190247,0.2482610791921615,0.3246733844280243,0.0825819671154022,0.0,0.0,0.1210676282644271,25.29876136779785,25.0,462.275146484375,-3809.7548828125,35.340633392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,304.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.669921875,18000.0,0.0,0.0,0.0596873760223388,0.0,0.0,0.0,0.0,1.0,0.0029744952917099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079296022653579,0.1237883791327476,-0.0158587768673896,0.0,6.057509745005518e-05,0.0,0.0,4.785453796386719,0.0,0.0,0.0,0.2720397710800171,4.0,0.0,1.0
829740,293.3442077636719,297.1499938964844,293.1499938964844,0.0046485722996294,-343.07867431640625,297.6094970703125,0.5444090962409973,0.050000000745058,0.0458526611328125,295.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38970947265625,0.5444090962409973,0.050000000745058,0.0482850596308708,293.3975524902344,297.1499938964844,293.1499938964844,0.0094175934791564,-457.0916748046875,302.03350830078125,0.5444090962409973,0.050000000745058,0.0356631800532341,293.2041320800781,297.1499938964844,293.1499938964844,0.0693348571658134,-1811.17578125,304.158935546875,0.7452173233032227,0.1229705289006233,0.117612212896347,293.4402160644531,297.1499938964844,293.1499938964844,0.0018485293257981,-694.2132568359375,293.92633056640625,0.5444090962409973,0.050000000745058,0.2290435433387756,291.4142150878906,291.1499938964844,274.8797607421875,272.3812866210937,286.2874450683594,294.9993896484375,291.4624328613281,1.0,0.1587846875190735,0.94352126121521,0.94352126121521,1.0,1.0,-0.5717687010765076,0.2477418184280395,0.3240268528461456,0.0824910476803779,0.0,0.0,0.0329257920384407,25.28441047668457,25.0,422.9511413574219,-3376.516845703125,35.211456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,303.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.04296875,18000.0,0.0,0.0,0.0628174394369125,0.0,0.0,0.0,0.0,1.0,0.0031706218142062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822560340166091,0.1000398322939872,-0.0177838001400232,0.0,6.375171506078914e-05,0.0,0.0,3.845949411392212,0.0,0.0,0.0,0.2691573798656463,4.0,0.0,1.0
829800,293.3442077636719,297.1499938964844,293.1499938964844,0.0046485722996294,-343.07867431640625,297.6094970703125,0.5444090962409973,0.050000000745058,0.0458526611328125,295.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38970947265625,0.5444090962409973,0.050000000745058,0.0482850596308708,293.3975524902344,297.1499938964844,293.1499938964844,0.0094175934791564,-457.0916748046875,302.03350830078125,0.5444090962409973,0.050000000745058,0.0356631800532341,293.2041320800781,297.1499938964844,293.1499938964844,0.0693348571658134,-1811.17578125,304.158935546875,0.7452173233032227,0.1229705289006233,0.117612212896347,293.4402160644531,297.1499938964844,293.1499938964844,0.0018485293257981,-694.2132568359375,293.92633056640625,0.5444090962409973,0.050000000745058,0.2290435433387756,291.4142150878906,291.1499938964844,274.8797607421875,272.3812866210937,286.2874450683594,294.9993896484375,291.4624328613281,1.0,0.1587846875190735,0.94352126121521,0.94352126121521,1.0,1.0,-0.5717687010765076,0.2477418184280395,0.3240268528461456,0.0824910476803779,0.0,0.0,0.0329257920384407,25.28441047668457,25.0,422.9511413574219,-3376.516845703125,35.211456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,303.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.04296875,18000.0,0.0,0.0,0.0628174394369125,0.0,0.0,0.0,0.0,1.0,0.0031706218142062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822560340166091,0.1000398322939872,-0.0177838001400232,0.0,6.375171506078914e-05,0.0,0.0,3.845949411392212,0.0,0.0,0.0,0.2691573798656463,4.0,0.0,1.0
829860,293.3455810546875,297.1499938964844,293.1499938964844,0.0045730285346508,-337.4938049316406,297.5794982910156,0.5443827509880066,0.050000000745058,0.0458528622984886,295.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.5443827509880066,0.050000000745058,0.0482852719724178,293.40008544921875,297.1499938964844,293.1499938964844,0.0092499898746609,-451.6402587890625,301.9557189941406,0.5443827509880066,0.050000000745058,0.0356633365154266,293.2034606933594,297.1499938964844,293.1499938964844,0.0681189373135566,-1788.01953125,304.1578674316406,0.7428866624832153,0.1217335164546966,0.1164629682898521,293.4420471191406,297.1499938964844,293.1499938964844,0.0017542258137837,-657.8829345703125,293.8848876953125,0.5443827509880066,0.050000000745058,0.2290445417165756,291.4907531738281,291.1499938964844,274.8859558105469,272.3743591308594,286.2940673828125,295.00360107421875,291.4414367675781,1.0,0.1586481481790542,0.9428170323371888,0.9428170323371888,1.0,1.0,-0.5703914165496826,0.2470992356538772,0.3232921659946441,0.082315057516098,0.0,0.0,0.0,25.28034782409668,25.0,-296.3885803222656,-565.343505859375,35.071781158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,299.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.515625,18000.0,0.0,0.0,0.0650665313005447,0.0,0.0,0.0,0.0,1.0,0.0090863220393657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005070723593235,0.0630801767110824,-0.0580094568431377,0.0,6.603425572393462e-05,0.0,0.0,2.369202375411988,0.0,0.0,0.0,0.2628263533115387,4.0,0.0,1.0
829920,293.3455810546875,297.1499938964844,293.1499938964844,0.0045730285346508,-337.4938049316406,297.5794982910156,0.5443827509880066,0.050000000745058,0.0458528622984886,295.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.5443827509880066,0.050000000745058,0.0482852719724178,293.40008544921875,297.1499938964844,293.1499938964844,0.0092499898746609,-451.6402587890625,301.9557189941406,0.5443827509880066,0.050000000745058,0.0356633365154266,293.2034606933594,297.1499938964844,293.1499938964844,0.0681189373135566,-1788.01953125,304.1578674316406,0.7428866624832153,0.1217335164546966,0.1164629682898521,293.4420471191406,297.1499938964844,293.1499938964844,0.0017542258137837,-657.8829345703125,293.8848876953125,0.5443827509880066,0.050000000745058,0.2290445417165756,291.4907531738281,291.1499938964844,274.8859558105469,272.3743591308594,286.2940673828125,295.00360107421875,291.4414367675781,1.0,0.1586481481790542,0.9428170323371888,0.9428170323371888,1.0,1.0,-0.5703914165496826,0.2470992356538772,0.3232921659946441,0.082315057516098,0.0,0.0,0.0,25.28034782409668,25.0,-296.3885803222656,-565.343505859375,35.071781158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,299.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.515625,18000.0,0.0,0.0,0.0650665313005447,0.0,0.0,0.0,0.0,1.0,0.0090863220393657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005070723593235,0.0630801767110824,-0.0580094568431377,0.0,6.603425572393462e-05,0.0,0.0,2.369202375411988,0.0,0.0,0.0,0.2628263533115387,4.0,0.0,1.0
829980,293.3417663574219,297.1499938964844,293.1499938964844,0.0047272518277168,-360.6455078125,297.0036926269531,0.54437255859375,0.050000000745058,0.0458529442548751,295.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54705810546875,0.54437255859375,0.050000000745058,0.0482853576540946,293.3998718261719,297.1499938964844,293.1499938964844,0.0097486497834324,-482.7312927246094,301.6918640136719,0.54437255859375,0.050000000745058,0.0356633998453617,293.20196533203125,297.1499938964844,293.1499938964844,0.0736158713698387,-1906.6907958984373,304.146484375,0.7407094240188599,0.1206807419657707,0.1153824478387832,293.438720703125,297.1499938964844,293.1499938964844,0.0017613671952858,-684.7976684570312,292.9830627441406,0.54437255859375,0.050000000745058,0.2290449440479278,290.4984130859375,291.1499938964844,274.8916931152344,272.3675231933594,286.2975769042969,295.0027770996094,290.5595092773437,1.0,0.1585141122341156,0.9421127438545228,0.9421127438545228,1.0,1.0,-0.5690953731536865,0.2464918941259384,0.3226034641265869,0.0821493789553642,0.0,0.0,0.1273298412561416,25.273645401000977,25.0,-49.88701629638672,-3570.28662109375,34.937923431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616455078125,302.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.802734375,18000.0,0.0,0.0,0.0586851462721824,0.0,0.0,0.0,0.0,1.0,0.0048674093559384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912145525217056,0.1252940446138382,-0.0340794846415519,0.0,5.955796586931683e-05,0.0,0.0,4.789144039154053,0.0,0.0,0.0,0.2710607945919037,4.0,0.0,1.0
830040,293.3417663574219,297.1499938964844,293.1499938964844,0.0047272518277168,-360.6455078125,297.0036926269531,0.54437255859375,0.050000000745058,0.0458529442548751,295.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54705810546875,0.54437255859375,0.050000000745058,0.0482853576540946,293.3998718261719,297.1499938964844,293.1499938964844,0.0097486497834324,-482.7312927246094,301.6918640136719,0.54437255859375,0.050000000745058,0.0356633998453617,293.20196533203125,297.1499938964844,293.1499938964844,0.0736158713698387,-1906.6907958984373,304.146484375,0.7407094240188599,0.1206807419657707,0.1153824478387832,293.438720703125,297.1499938964844,293.1499938964844,0.0017613671952858,-684.7976684570312,292.9830627441406,0.54437255859375,0.050000000745058,0.2290449440479278,290.4984130859375,291.1499938964844,274.8916931152344,272.3675231933594,286.2975769042969,295.0027770996094,290.5595092773437,1.0,0.1585141122341156,0.9421127438545228,0.9421127438545228,1.0,1.0,-0.5690953731536865,0.2464918941259384,0.3226034641265869,0.0821493789553642,0.0,0.0,0.1273298412561416,25.273645401000977,25.0,-49.88701629638672,-3570.28662109375,34.937923431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616455078125,302.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.802734375,18000.0,0.0,0.0,0.0586851462721824,0.0,0.0,0.0,0.0,1.0,0.0048674093559384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912145525217056,0.1252940446138382,-0.0340794846415519,0.0,5.955796586931683e-05,0.0,0.0,4.789144039154053,0.0,0.0,0.0,0.2710607945919037,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046376762911677,-348.37548828125,297.1698608398437,0.5444035530090332,0.050000000745058,0.0458527132868766,295.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8165588378906,0.5444035530090332,0.050000000745058,0.0482851155102252,293.3989562988281,297.1499938964844,293.1499938964844,0.0094054713845252,-464.7948913574219,301.7179260253906,0.5444035530090332,0.050000000745058,0.0356632210314273,293.2006225585937,297.1499938964844,293.1499938964844,0.0702534541487693,-1835.5433349609373,304.1532287597656,0.7399431467056274,0.1202821284532547,0.1149841845035553,293.4374084472656,297.1499938964844,293.1499938964844,0.0017329661641269,-662.2861328125,293.2408752441406,0.5444035530090332,0.050000000745058,0.2290437966585159,290.8715209960937,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.080078125,1.0,0.1584506928920745,0.9417605996131896,0.9417605996131896,1.0,1.0,-0.568615198135376,0.246258795261383,0.3223564326763153,0.0821007043123245,0.0,0.0,0.1111805588006973,25.26445770263672,25.0,543.841552734375,-3788.640380859375,34.881935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,304.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.73046875,18000.0,0.0,0.0,0.0591760948300361,0.0,0.0,0.0,0.0,1.0,0.0027307814452797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079096496105194,0.1214792430400848,-0.0135695952922105,0.0,6.005621253279969e-05,0.0,0.0,4.70304012298584,0.0,0.0,0.0,0.2719354331493377,4.0,0.0,1.0
830160,293.3402404785156,297.1499938964844,293.1499938964844,0.0045285909436643,-336.4145202636719,297.3446350097656,0.5444287657737732,0.050000000745058,0.0458525270223617,295.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.5444287657737732,0.050000000745058,0.0482849180698394,293.3992004394531,297.1499938964844,293.1499938964844,0.009114216081798,-450.2549133300781,301.74737548828125,0.5444287657737732,0.050000000745058,0.0356630757451057,293.1996765136719,297.1499938964844,293.1499938964844,0.0676103234291076,-1780.6539306640625,304.15740966796875,0.739164412021637,0.1198271065950393,0.1145831272006034,293.4378356933594,297.1499938964844,293.1499938964844,0.0016556008486077,-624.5003662109375,293.5150451660156,0.5444287657737732,0.050000000745058,0.2290428578853607,291.2666015625,291.1499938964844,274.8968505859375,272.3608093261719,286.3011474609375,295.00201416015625,291.377197265625,1.0,0.1583891957998275,0.9419286847114564,0.9419286847114564,1.0,1.0,-0.5681321620941162,0.2460332065820694,0.322098970413208,0.0820609331130981,0.0,0.0,0.0626668408513069,25.256410598754883,25.0,562.4193115234375,-3554.030029296875,34.82682037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,304.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.68359375,18000.0,0.0,0.0,0.0608562529087066,0.0,0.0,0.0,0.0,1.0,0.0027223650831729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937838479876518,0.1072822958230972,-0.0134984496980905,0.0,6.176136230351403e-05,0.0,0.0,4.143826961517334,0.0,0.0,0.0,0.2703220248222351,4.0,0.0,1.0
830220,293.3417663574219,297.1499938964844,293.1499938964844,0.0044217770919203,-326.7783508300781,297.4015197753906,0.5444208979606628,0.050000000745058,0.0458525866270065,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.5444208979606628,0.050000000745058,0.0482849813997745,293.4014587402344,297.1499938964844,293.1499938964844,0.008861918002367,-439.5331115722656,301.7015075683594,0.5444208979606628,0.050000000745058,0.0356631241738796,293.1988220214844,297.1499938964844,293.1499938964844,0.0655571520328521,-1739.8597412109375,304.158203125,0.7371900677680969,0.1187438741326332,0.1136053800582885,293.43975830078125,297.1499938964844,293.1499938964844,0.0015472888480871,-579.5874633789062,293.60821533203125,0.5444208979606628,0.050000000745058,0.2290431708097458,291.5032958984375,291.1499938964844,274.9012451171875,272.35418701171875,286.30645751953125,295.0060119628906,291.5123291015625,1.0,0.1582675576210022,0.9422648549079896,0.9422648549079896,1.0,1.0,-0.5669594407081604,0.2454970479011535,0.3214623928070068,0.0819392278790474,0.0,0.0,0.0,25.2502498626709,25.0,224.6796112060547,-2980.16943359375,34.70615768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586486816406,302.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6171875,18000.0,0.0,0.0,0.0638919919729232,0.0,0.0,0.0,0.0,1.0,0.0045034233480691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059622298926115,0.0906857922673225,-0.0310634896159172,0.0,6.484225013991818e-05,0.0,0.0,3.4658944606781006,0.0,0.0,0.0,0.2668876051902771,4.0,0.0,1.0
830280,293.3417663574219,297.1499938964844,293.1499938964844,0.0044217770919203,-326.7783508300781,297.4015197753906,0.5444208979606628,0.050000000745058,0.0458525866270065,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49737548828125,0.5444208979606628,0.050000000745058,0.0482849813997745,293.4014587402344,297.1499938964844,293.1499938964844,0.008861918002367,-439.5331115722656,301.7015075683594,0.5444208979606628,0.050000000745058,0.0356631241738796,293.1988220214844,297.1499938964844,293.1499938964844,0.0655571520328521,-1739.8597412109375,304.158203125,0.7371900677680969,0.1187438741326332,0.1136053800582885,293.43975830078125,297.1499938964844,293.1499938964844,0.0015472888480871,-579.5874633789062,293.60821533203125,0.5444208979606628,0.050000000745058,0.2290431708097458,291.5032958984375,291.1499938964844,274.9012451171875,272.35418701171875,286.30645751953125,295.0060119628906,291.5123291015625,1.0,0.1582675576210022,0.9422648549079896,0.9422648549079896,1.0,1.0,-0.5669594407081604,0.2454970479011535,0.3214623928070068,0.0819392278790474,0.0,0.0,0.0,25.2502498626709,25.0,224.6796112060547,-2980.16943359375,34.70615768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586486816406,302.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6171875,18000.0,0.0,0.0,0.0638919919729232,0.0,0.0,0.0,0.0,1.0,0.0045034233480691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059622298926115,0.0906857922673225,-0.0310634896159172,0.0,6.484225013991818e-05,0.0,0.0,3.4658944606781006,0.0,0.0,0.0,0.2668876051902771,4.0,0.0,1.0
830340,293.3405456542969,297.1499938964844,293.1499938964844,0.0044836616143584,-341.1487121582031,296.9897155761719,0.5443909168243408,0.050000000745058,0.0458528138697147,295.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5443909168243408,0.050000000745058,0.0482852235436439,293.40283203125,297.1499938964844,293.1499938964844,0.0091833658516407,-462.911376953125,301.4815368652344,0.5443909168243408,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0698953717947006,-1833.401123046875,304.1475524902344,0.7350515723228455,0.1176755353808403,0.1125600263476371,293.43902587890625,297.1499938964844,293.1499938964844,0.0014616674743592,-564.2787475585938,292.9657287597656,0.5443909168243408,0.050000000745058,0.2290443032979965,290.8535461425781,291.1499938964844,274.9046630859375,272.3477478027344,286.3098449707031,295.0077819824219,290.5075378417969,1.0,0.1581465154886245,0.9426010251045228,0.9426010251045228,1.0,1.0,-0.5657070279121399,0.2449284195899963,0.3207786083221435,0.0817990899085998,0.0,0.0,0.0535458400845527,25.24781608581543,25.0,-1140.889404296875,-3175.717041015625,34.58161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,298.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17653.59765625,18000.0,0.0,0.0,0.0609623938798904,0.0,0.0,0.0,0.0,1.0,0.0073789367452263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673500448465347,0.116931214928627,-0.0495811738073825,0.0,6.186908285599202e-05,0.0,0.0,4.388581275939941,0.0,0.0,0.0,0.2696056962013244,4.0,0.0,1.0
830400,293.3405456542969,297.1499938964844,293.1499938964844,0.0044836616143584,-341.1487121582031,296.9897155761719,0.5443909168243408,0.050000000745058,0.0458528138697147,295.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5443909168243408,0.050000000745058,0.0482852235436439,293.40283203125,297.1499938964844,293.1499938964844,0.0091833658516407,-462.911376953125,301.4815368652344,0.5443909168243408,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0698953717947006,-1833.401123046875,304.1475524902344,0.7350515723228455,0.1176755353808403,0.1125600263476371,293.43902587890625,297.1499938964844,293.1499938964844,0.0014616674743592,-564.2787475585938,292.9657287597656,0.5443909168243408,0.050000000745058,0.2290443032979965,290.8535461425781,291.1499938964844,274.9046630859375,272.3477478027344,286.3098449707031,295.0077819824219,290.5075378417969,1.0,0.1581465154886245,0.9426010251045228,0.9426010251045228,1.0,1.0,-0.5657070279121399,0.2449284195899963,0.3207786083221435,0.0817990899085998,0.0,0.0,0.0535458400845527,25.24781608581543,25.0,-1140.889404296875,-3175.717041015625,34.58161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,298.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17653.59765625,18000.0,0.0,0.0,0.0609623938798904,0.0,0.0,0.0,0.0,1.0,0.0073789367452263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673500448465347,0.116931214928627,-0.0495811738073825,0.0,6.186908285599202e-05,0.0,0.0,4.388581275939941,0.0,0.0,0.0,0.2696056962013244,4.0,0.0,1.0
830460,293.3360900878906,297.1499938964844,293.1499938964844,0.0044352263212203,-332.9047546386719,297.01190185546875,0.5444403290748596,0.050000000745058,0.0458524487912654,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93670654296875,0.5444403290748596,0.050000000745058,0.0482848361134529,293.4007873535156,297.1499938964844,293.1499938964844,0.0088860942050814,-447.26361083984375,301.42755126953125,0.5444403290748596,0.050000000745058,0.0356630161404609,293.19549560546875,297.1499938964844,293.1499938964844,0.0668158158659935,-1769.3795166015625,304.1542358398437,0.7336088418960571,0.1169656887650489,0.1118209138512611,293.4352111816406,297.1499938964844,293.1499938964844,0.0014710042160004,-559.7632446289062,292.99420166015625,0.5444403290748596,0.050000000745058,0.2290424853563308,290.9950561523437,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.18389892578125,1.0,0.1580326110124588,0.9429391622543336,0.9429391622543336,1.0,1.0,-0.5648165345191956,0.244511991739273,0.3203045129776001,0.0817322805523872,0.0,0.0,0.0982845798134803,25.232481002807617,25.0,595.160888671875,-3734.469970703125,34.48017501831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687438964844,304.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.736328125,18000.0,0.0,0.0,0.0590271316468715,0.0,0.0,0.0,0.0,1.0,0.0026027467101812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055604219436645,0.1179783716797828,-0.0124179497361183,0.0,5.9905036323471e-05,0.0,0.0,4.569607257843018,0.0,0.0,0.0,0.271625816822052,4.0,0.0,1.0
830520,293.3360900878906,297.1499938964844,293.1499938964844,0.0044352263212203,-332.9047546386719,297.01190185546875,0.5444403290748596,0.050000000745058,0.0458524487912654,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93670654296875,0.5444403290748596,0.050000000745058,0.0482848361134529,293.4007873535156,297.1499938964844,293.1499938964844,0.0088860942050814,-447.26361083984375,301.42755126953125,0.5444403290748596,0.050000000745058,0.0356630161404609,293.19549560546875,297.1499938964844,293.1499938964844,0.0668158158659935,-1769.3795166015625,304.1542358398437,0.7336088418960571,0.1169656887650489,0.1118209138512611,293.4352111816406,297.1499938964844,293.1499938964844,0.0014710042160004,-559.7632446289062,292.99420166015625,0.5444403290748596,0.050000000745058,0.2290424853563308,290.9950561523437,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.18389892578125,1.0,0.1580326110124588,0.9429391622543336,0.9429391622543336,1.0,1.0,-0.5648165345191956,0.244511991739273,0.3203045129776001,0.0817322805523872,0.0,0.0,0.0982845798134803,25.232481002807617,25.0,595.160888671875,-3734.469970703125,34.48017501831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687438964844,304.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.736328125,18000.0,0.0,0.0,0.0590271316468715,0.0,0.0,0.0,0.0,1.0,0.0026027467101812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055604219436645,0.1179783716797828,-0.0124179497361183,0.0,5.9905036323471e-05,0.0,0.0,4.569607257843018,0.0,0.0,0.0,0.271625816822052,4.0,0.0,1.0
830580,293.3372497558594,297.1499938964844,293.1499938964844,0.0042837830260396,-317.4710693359375,297.2067565917969,0.5444623827934265,0.050000000745058,0.0458522886037826,295.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.5444623827934265,0.050000000745058,0.0482846684753894,293.4023742675781,297.1499938964844,293.1499938964844,0.0085200639441609,-429.10589599609375,301.4384155273437,0.5444623827934265,0.050000000745058,0.0356628894805908,293.1942138671875,297.1499938964844,293.1499938964844,0.0635458305478096,-1703.041748046875,304.1579895019531,0.732055127620697,0.1160764694213867,0.111043632030487,293.43682861328125,297.1499938964844,293.1499938964844,0.0013426116202026,-503.2608642578125,293.30096435546875,0.5444623827934265,0.050000000745058,0.2290416657924652,291.4754638671875,291.1499938964844,274.9080505371094,272.3353881835937,286.313232421875,295.0068359375,291.5033569335937,1.0,0.1579248011112213,0.9432772994041444,0.9432772994041444,1.0,1.0,-0.5638822317123413,0.2440780848264694,0.3198041617870331,0.0816545411944389,0.0,0.0,0.0140666458755731,25.222225189208984,25.0,348.8087158203125,-3248.016845703125,34.37955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,303.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.34375,18000.0,0.0,0.0,0.0624476447701454,0.0,0.0,0.0,0.0,1.0,0.0035471662413328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758325681090354,0.0974150076508522,-0.0215824376791715,0.0,6.337642116704956e-05,0.0,0.0,3.734124183654785,0.0,0.0,0.0,0.2685945928096771,4.0,0.0,1.0
830640,293.3372497558594,297.1499938964844,293.1499938964844,0.0042837830260396,-317.4710693359375,297.2067565917969,0.5444623827934265,0.050000000745058,0.0458522886037826,295.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.5444623827934265,0.050000000745058,0.0482846684753894,293.4023742675781,297.1499938964844,293.1499938964844,0.0085200639441609,-429.10589599609375,301.4384155273437,0.5444623827934265,0.050000000745058,0.0356628894805908,293.1942138671875,297.1499938964844,293.1499938964844,0.0635458305478096,-1703.041748046875,304.1579895019531,0.732055127620697,0.1160764694213867,0.111043632030487,293.43682861328125,297.1499938964844,293.1499938964844,0.0013426116202026,-503.2608642578125,293.30096435546875,0.5444623827934265,0.050000000745058,0.2290416657924652,291.4754638671875,291.1499938964844,274.9080505371094,272.3353881835937,286.313232421875,295.0068359375,291.5033569335937,1.0,0.1579248011112213,0.9432772994041444,0.9432772994041444,1.0,1.0,-0.5638822317123413,0.2440780848264694,0.3198041617870331,0.0816545411944389,0.0,0.0,0.0140666458755731,25.222225189208984,25.0,348.8087158203125,-3248.016845703125,34.37955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,303.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.34375,18000.0,0.0,0.0,0.0624476447701454,0.0,0.0,0.0,0.0,1.0,0.0035471662413328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758325681090354,0.0974150076508522,-0.0215824376791715,0.0,6.337642116704956e-05,0.0,0.0,3.734124183654785,0.0,0.0,0.0,0.2685945928096771,4.0,0.0,1.0
830700,293.337890625,297.1499938964844,293.1499938964844,0.0042486200109124,-314.6976013183594,297.1954040527344,0.5444489121437073,0.050000000745058,0.0458523891866207,295.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.5444489121437073,0.050000000745058,0.0482847727835178,293.4036560058594,297.1499938964844,293.1499938964844,0.0084410374984145,-426.1083068847656,301.4010925292969,0.5444489121437073,0.050000000745058,0.0356629714369773,293.1939392089844,297.1499938964844,293.1499938964844,0.0629678070545196,-1692.106201171875,304.1575927734375,0.7310932874679565,0.1155710071325302,0.1105776950716972,293.4377136230469,297.1499938964844,293.1499938964844,0.0012987066293135,-486.2956848144531,293.2845764160156,0.5444489121437073,0.050000000745058,0.229042187333107,291.51544189453125,291.1499938964844,274.9080505371094,272.3323974609375,286.314697265625,295.0085144042969,291.5174865722656,1.0,0.1578710079193115,0.9434463381767272,0.9434463381767272,1.0,1.0,-0.5633240342140198,0.2438238859176635,0.3195001780986786,0.0815949365496635,0.0,0.0,0.0,25.221195220947266,25.0,121.20784759521484,-2209.96533203125,34.32441711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,301.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18214.30078125,18000.0,0.0,0.0,0.0637729987502098,0.0,0.0,0.0,0.0,1.0,0.0066604008898139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0285229235887527,0.0744990929961204,-0.045976173132658,0.0,6.472149107139558e-05,0.0,0.0,2.8255629539489746,0.0,0.0,0.0,0.2644893527030945,4.0,0.0,1.0
830760,293.3379211425781,297.1499938964844,293.1499938964844,0.0042438674718141,-317.4043273925781,297.0764465332031,0.5444318056106567,0.050000000745058,0.0458525195717811,295.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920288085937,0.5444318056106567,0.050000000745058,0.0482849106192588,293.4046630859375,297.1499938964844,293.1499938964844,0.0085010025650262,-432.1816101074219,301.32049560546875,0.5444318056106567,0.050000000745058,0.0356630720198154,293.1936340332031,297.1499938964844,293.1499938964844,0.0641850084066391,-1718.4500732421875,304.15386962890625,0.7301003336906433,0.1150714755058288,0.1100996434688568,293.43798828125,297.1499938964844,293.1499938964844,0.0012359649408608,-467.2737426757813,293.09930419921875,0.5444318056106567,0.050000000745058,0.2290428280830383,291.3578796386719,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096740722656,291.10333251953125,1.0,0.1578172147274017,0.9441043734550476,0.9441043734550476,1.0,1.0,-0.5627515912055969,0.2435725331306457,0.3191790282726288,0.0815392136573791,0.0,0.0,0.0,25.22077178955078,25.0,-1095.6436767578125,-0.0,34.26853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,299.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.84765625,18000.0,0.0,0.0,0.0635236203670501,0.0,0.0,0.0,0.0,1.0,0.0110993972048163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001467423280701,0.0650801956653595,-0.064933456480503,0.0,6.44683968857862e-05,0.0,0.0,2.427359342575073,0.0,0.0,0.0,0.2624558508396148,4.0,0.0,1.0
