time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.332275390625,297.1499938964844,293.1499938964844,0.0043528717942535,-331.3992919921875,296.629150390625,0.5444512367248535,0.050000000745058,0.0458523780107498,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61669921875,0.5444512367248535,0.050000000745058,0.0482847616076469,293.4027099609375,297.1499938964844,293.1499938964844,0.0087079061195254,-447.4074401855469,301.0755615234375,0.5444512367248535,0.050000000745058,0.0356629602611064,293.1915588378906,297.1499938964844,293.1499938964844,0.0668943747878074,-1776.1043701171875,304.1492919921875,0.7285714149475098,0.1143847182393074,0.1093434542417526,293.43292236328125,297.1499938964844,293.1499938964844,0.0012755978386849,-491.7091064453125,292.391845703125,0.5444512367248535,0.050000000745058,0.229042112827301,290.6424865722656,291.1499938964844,274.9056091308594,272.32379150390625,286.3124389648437,295.0056457519531,290.8598937988281,1.0,0.1577134430408477,0.945420503616333,0.945420503616333,1.0,1.0,-0.5618426203727722,0.2431713491678238,0.3186712861061096,0.0814734250307083,0.0,0.0,0.1292722821235656,25.211076736450195,25.0,381.0498962402344,-3753.6005859375,34.171329498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,304.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.953125,18000.0,0.0,0.0,0.0576360523700714,0.0,0.0,0.0,0.0,1.0,0.0034295252989977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059862375259399,0.1263710409402847,-0.0203848090022802,0.0,5.849326771567576e-05,0.0,0.0,4.875040531158447,0.0,0.0,0.0,0.2720954716205597,4.0,0.0,1.0
830880,293.332275390625,297.1499938964844,293.1499938964844,0.0043528717942535,-331.3992919921875,296.629150390625,0.5444512367248535,0.050000000745058,0.0458523780107498,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61669921875,0.5444512367248535,0.050000000745058,0.0482847616076469,293.4027099609375,297.1499938964844,293.1499938964844,0.0087079061195254,-447.4074401855469,301.0755615234375,0.5444512367248535,0.050000000745058,0.0356629602611064,293.1915588378906,297.1499938964844,293.1499938964844,0.0668943747878074,-1776.1043701171875,304.1492919921875,0.7285714149475098,0.1143847182393074,0.1093434542417526,293.43292236328125,297.1499938964844,293.1499938964844,0.0012755978386849,-491.7091064453125,292.391845703125,0.5444512367248535,0.050000000745058,0.229042112827301,290.6424865722656,291.1499938964844,274.9056091308594,272.32379150390625,286.3124389648437,295.0056457519531,290.8598937988281,1.0,0.1577134430408477,0.945420503616333,0.945420503616333,1.0,1.0,-0.5618426203727722,0.2431713491678238,0.3186712861061096,0.0814734250307083,0.0,0.0,0.1292722821235656,25.211076736450195,25.0,381.0498962402344,-3753.6005859375,34.171329498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,304.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.953125,18000.0,0.0,0.0,0.0576360523700714,0.0,0.0,0.0,0.0,1.0,0.0034295252989977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059862375259399,0.1263710409402847,-0.0203848090022802,0.0,5.849326771567576e-05,0.0,0.0,4.875040531158447,0.0,0.0,0.0,0.2720954716205597,4.0,0.0,1.0
830940,293.3321228027344,297.1499938964844,293.1499938964844,0.004162470344454,-309.7421569824219,296.9854736328125,0.5445051789283752,0.050000000745058,0.0458519756793975,295.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617858886719,0.5445051789283752,0.050000000745058,0.0482843406498432,293.40301513671875,297.1499938964844,293.1499938964844,0.0082177221775054,-420.1805725097656,301.1602783203125,0.5445051789283752,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620392262935638,-1676.377197265625,304.1572570800781,0.7274392247200012,0.1137218847870826,0.108766533434391,293.433349609375,297.1499938964844,293.1499938964844,0.0011467478470876,-430.8636474609375,292.9474792480469,0.5445051789283752,0.050000000745058,0.229040116071701,291.3923645019531,291.1499938964844,274.9017944335937,272.318359375,286.3115539550781,295.005859375,291.4599304199219,1.0,0.1576182544231414,0.9467366933822632,0.9467366933822632,1.0,1.0,-0.5611465573310852,0.242860808968544,0.3182857632637024,0.0814472362399101,0.0,0.0,0.0388007089495658,25.19618225097656,25.0,485.0125427246094,-3391.316162109375,34.089874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,303.9024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.498046875,18000.0,0.0,0.0,0.0609810762107372,0.0,0.0,0.0,0.0,1.0,0.0030774527695029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849171206355094,0.1017907336354255,-0.016873612999916,0.0,6.188803672557697e-05,0.0,0.0,3.9190211296081534,0.0,0.0,0.0,0.2694263160228729,4.0,0.0,1.0
831000,293.3321228027344,297.1499938964844,293.1499938964844,0.004162470344454,-309.7421569824219,296.9854736328125,0.5445051789283752,0.050000000745058,0.0458519756793975,295.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617858886719,0.5445051789283752,0.050000000745058,0.0482843406498432,293.40301513671875,297.1499938964844,293.1499938964844,0.0082177221775054,-420.1805725097656,301.1602783203125,0.5445051789283752,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620392262935638,-1676.377197265625,304.1572570800781,0.7274392247200012,0.1137218847870826,0.108766533434391,293.433349609375,297.1499938964844,293.1499938964844,0.0011467478470876,-430.8636474609375,292.9474792480469,0.5445051789283752,0.050000000745058,0.229040116071701,291.3923645019531,291.1499938964844,274.9017944335937,272.318359375,286.3115539550781,295.005859375,291.4599304199219,1.0,0.1576182544231414,0.9467366933822632,0.9467366933822632,1.0,1.0,-0.5611465573310852,0.242860808968544,0.3182857632637024,0.0814472362399101,0.0,0.0,0.0388007089495658,25.19618225097656,25.0,485.0125427246094,-3391.316162109375,34.089874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,303.9024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.498046875,18000.0,0.0,0.0,0.0609810762107372,0.0,0.0,0.0,0.0,1.0,0.0030774527695029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849171206355094,0.1017907336354255,-0.016873612999916,0.0,6.188803672557697e-05,0.0,0.0,3.9190211296081534,0.0,0.0,0.0,0.2694263160228729,4.0,0.0,1.0
831060,293.3334045410156,297.1499938964844,293.1499938964844,0.0040844767354428,-303.2911376953125,296.9910888671875,0.5444876551628113,0.050000000745058,0.0458521097898483,295.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.51666259765625,0.5444876551628113,0.050000000745058,0.0482844784855842,293.405517578125,297.1499938964844,293.1499938964844,0.0080491919070482,-413.1494140625,301.09765625,0.5444876551628113,0.050000000745058,0.0356627516448497,293.18902587890625,297.1499938964844,293.1499938964844,0.0608144178986549,-1653.0147705078125,304.1567687988281,0.7257736325263977,0.1128452122211456,0.1079712361097335,293.4350891113281,297.1499938964844,293.1499938964844,0.0010516488691791,-393.8886413574219,292.9573974609375,0.5444876551628113,0.050000000745058,0.2290407866239547,291.5177307128906,291.1499938964844,274.8960266113281,272.31317138671875,286.3119201660156,295.0086364746094,291.489990234375,1.0,0.1575242578983307,0.9460999965667723,0.9460999965667723,1.0,1.0,-0.5601934194564819,0.2424131780862808,0.3177802562713623,0.0813263654708862,0.0,0.0,0.0,25.19330596923828,25.0,-143.56234741210938,-912.5702514648438,33.99525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,299.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18215.486328125,18000.0,0.0,0.0,0.0637398213148117,0.0,0.0,0.0,0.0,1.0,0.0086254924535751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083313444629311,0.0643777325749397,-0.0560463890433311,0.0,6.468781066359952e-05,0.0,0.0,2.423180341720581,0.0,0.0,0.0,0.2630450427532196,4.0,0.0,1.0
831120,293.3334045410156,297.1499938964844,293.1499938964844,0.0040844767354428,-303.2911376953125,296.9910888671875,0.5444876551628113,0.050000000745058,0.0458521097898483,295.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.51666259765625,0.5444876551628113,0.050000000745058,0.0482844784855842,293.405517578125,297.1499938964844,293.1499938964844,0.0080491919070482,-413.1494140625,301.09765625,0.5444876551628113,0.050000000745058,0.0356627516448497,293.18902587890625,297.1499938964844,293.1499938964844,0.0608144178986549,-1653.0147705078125,304.1567687988281,0.7257736325263977,0.1128452122211456,0.1079712361097335,293.4350891113281,297.1499938964844,293.1499938964844,0.0010516488691791,-393.8886413574219,292.9573974609375,0.5444876551628113,0.050000000745058,0.2290407866239547,291.5177307128906,291.1499938964844,274.8960266113281,272.31317138671875,286.3119201660156,295.0086364746094,291.489990234375,1.0,0.1575242578983307,0.9460999965667723,0.9460999965667723,1.0,1.0,-0.5601934194564819,0.2424131780862808,0.3177802562713623,0.0813263654708862,0.0,0.0,0.0,25.19330596923828,25.0,-143.56234741210938,-912.5702514648438,33.99525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,299.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18215.486328125,18000.0,0.0,0.0,0.0637398213148117,0.0,0.0,0.0,0.0,1.0,0.0086254924535751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083313444629311,0.0643777325749397,-0.0560463890433311,0.0,6.468781066359952e-05,0.0,0.0,2.423180341720581,0.0,0.0,0.0,0.2630450427532196,4.0,0.0,1.0
831180,293.329345703125,297.1499938964844,293.1499938964844,0.0042153606191277,-324.7639465332031,296.364501953125,0.544475793838501,0.050000000745058,0.0458522029221057,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.544475793838501,0.050000000745058,0.048284575343132,293.4051818847656,297.1499938964844,293.1499938964844,0.0084481770172715,-443.2394104003906,300.76104736328125,0.544475793838501,0.050000000745058,0.0356628224253654,293.1877136230469,297.1499938964844,293.1499938964844,0.0666579976677894,-1775.8798828125,304.14483642578125,0.7241554260253906,0.1121180728077888,0.107202224433422,293.4315795898437,297.1499938964844,293.1499938964844,0.0010149541776627,-395.1101684570313,291.9707336425781,0.544475793838501,0.050000000745058,0.2290412336587906,290.5101318359375,291.1499938964844,274.8881530761719,272.3082275390625,286.3085021972656,295.0067443847656,290.47515869140625,1.0,0.157431349158287,0.9454632997512816,0.9454632997512816,1.0,1.0,-0.5592713356018066,0.2419816702604293,0.3172896802425384,0.0812014788389206,0.0,0.0,0.1174372062087059,25.189409255981445,25.0,-227.8906097412109,-3458.248291015625,33.90283966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158996582031,302.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.21484375,18000.0,0.0,0.0,0.0576257780194282,0.0,0.0,0.0,0.0,1.0,0.0055553251877427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853505507111549,0.1243413686752319,-0.0389908179640769,0.0,5.8482837630435824e-05,0.0,0.0,4.737317085266113,0.0,0.0,0.0,0.2706136703491211,4.0,0.0,1.0
831240,293.329345703125,297.1499938964844,293.1499938964844,0.0042153606191277,-324.7639465332031,296.364501953125,0.544475793838501,0.050000000745058,0.0458522029221057,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.544475793838501,0.050000000745058,0.048284575343132,293.4051818847656,297.1499938964844,293.1499938964844,0.0084481770172715,-443.2394104003906,300.76104736328125,0.544475793838501,0.050000000745058,0.0356628224253654,293.1877136230469,297.1499938964844,293.1499938964844,0.0666579976677894,-1775.8798828125,304.14483642578125,0.7241554260253906,0.1121180728077888,0.107202224433422,293.4315795898437,297.1499938964844,293.1499938964844,0.0010149541776627,-395.1101684570313,291.9707336425781,0.544475793838501,0.050000000745058,0.2290412336587906,290.5101318359375,291.1499938964844,274.8881530761719,272.3082275390625,286.3085021972656,295.0067443847656,290.47515869140625,1.0,0.157431349158287,0.9454632997512816,0.9454632997512816,1.0,1.0,-0.5592713356018066,0.2419816702604293,0.3172896802425384,0.0812014788389206,0.0,0.0,0.1174372062087059,25.189409255981445,25.0,-227.8906097412109,-3458.248291015625,33.90283966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158996582031,302.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.21484375,18000.0,0.0,0.0,0.0576257780194282,0.0,0.0,0.0,0.0,1.0,0.0055553251877427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853505507111549,0.1243413686752319,-0.0389908179640769,0.0,5.8482837630435824e-05,0.0,0.0,4.737317085266113,0.0,0.0,0.0,0.2706136703491211,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041659232228994,-316.3196105957031,296.4934387207031,0.5445103645324707,0.050000000745058,0.0458519458770751,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325439453125,0.5445103645324707,0.050000000745058,0.0482843071222305,293.40380859375,297.1499938964844,293.1499938964844,0.0082215853035449,-428.9000854492188,300.7867736816406,0.5445103645324707,0.050000000745058,0.0356626249849796,293.1863098144531,297.1499938964844,293.1499938964844,0.0639171153306961,-1718.7513427734375,304.1508178710937,0.7237101793289185,0.1119156256318092,0.106973297894001,293.429443359375,297.1499938964844,293.1499938964844,0.0010262683499604,-393.4764709472656,292.16705322265625,0.5445103645324707,0.050000000745058,0.2290399521589279,290.7796325683594,291.1499938964844,274.8833312988281,272.3058776855469,286.30548095703125,295.0037536621094,291.0030822753906,1.0,0.157388225197792,0.9451449513435364,0.9451449513435364,1.0,1.0,-0.5589941740036011,0.2418440878391266,0.3171500861644745,0.0811742097139358,0.0,0.0,0.1192880943417549,25.18085289001465,25.0,508.8997802734375,-3771.6875,33.868072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,304.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.255859375,18000.0,0.0,0.0,0.0577504858374595,0.0,0.0,0.0,0.0,1.0,0.0029568306636065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083906292915344,0.1240878030657768,-0.0156971756368875,0.0,5.860940291313455e-05,0.0,0.0,4.800606727600098,0.0,0.0,0.0,0.2721262574195862,4.0,0.0,1.0
831360,293.3265686035156,297.1499938964844,293.1499938964844,0.0040636332705616,-304.4368896484375,296.7130432128906,0.5445454716682434,0.050000000745058,0.0458516851067543,295.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5445454716682434,0.050000000745058,0.0482840314507484,293.4037475585937,297.1499938964844,293.1499938964844,0.0079666906967759,-413.8592529296875,300.8529968261719,0.5445454716682434,0.050000000745058,0.0356624200940132,293.18524169921875,297.1499938964844,293.1499938964844,0.0612596124410629,-1664.2919921875,304.15545654296875,0.7233070731163025,0.1116676181554794,0.1067647114396095,293.42950439453125,297.1499938964844,293.1499938964844,0.0009605505038052,-362.884521484375,292.5088195800781,0.5445454716682434,0.050000000745058,0.229038655757904,291.2147521972656,291.1499938964844,274.8779602050781,272.3035888671875,286.30340576171875,295.00323486328125,291.3475341796875,1.0,0.1573472768068313,0.9453169107437134,0.9453169107437134,1.0,1.0,-0.5587413907051086,0.2417256534099578,0.3170157670974731,0.0811582282185554,0.0,0.0,0.070400133728981,25.17235374450684,25.0,597.1593627929688,-3575.9287109375,33.83572006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,304.609375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.806640625,18000.0,0.0,0.0,0.0595074892044067,0.0,0.0,0.0,0.0,1.0,0.0026706287171691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967757701873779,0.1098067611455917,-0.0130309853702783,0.0,6.0392536397557706e-05,0.0,0.0,4.245904445648193,0.0,0.0,0.0,0.2706659734249115,4.0,0.0,1.0
831420,293.32781982421875,297.1499938964844,293.1499938964844,0.003956597764045,-294.18218994140625,296.8198547363281,0.5445521473884583,0.050000000745058,0.0458516366779804,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50201416015625,0.5445521473884583,0.050000000745058,0.0482839792966842,293.406005859375,297.1499938964844,293.1499938964844,0.0077298935502767,-401.8688659667969,300.8367614746094,0.5445521473884583,0.050000000745058,0.0356623828411102,293.184326171875,297.1499938964844,293.1499938964844,0.0592449605464935,-1624.5052490234375,304.15679931640625,0.7220261096954346,0.110963188111782,0.1061566472053527,293.4313049316406,297.1499938964844,293.1499938964844,0.0008537122048437,-319.6805725097656,292.6753845214844,0.5445521473884583,0.050000000745058,0.2290384173393249,291.50982666015625,291.1499938964844,274.86529541015625,272.2992248535156,286.2996826171875,295.0053100585937,291.52325439453125,1.0,0.1572667956352234,0.9456607103347778,0.9456607103347778,1.0,1.0,-0.5580112934112549,0.2414000183343887,0.3166112899780273,0.0810718983411789,0.0,0.0,0.0,25.16604804992676,25.0,262.0031433105469,-3108.23095703125,33.75969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,302.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.662109375,18000.0,0.0,0.0,0.0628883093595504,0.0,0.0,0.0,0.0,1.0,0.004033769480884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068180963397026,0.0947111248970031,-0.0265301614999771,0.0,6.382363790180534e-05,0.0,0.0,3.6217873096466064,0.0,0.0,0.0,0.2678847312927246,4.0,0.0,1.0
831480,293.32781982421875,297.1499938964844,293.1499938964844,0.003956597764045,-294.18218994140625,296.8198547363281,0.5445521473884583,0.050000000745058,0.0458516366779804,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50201416015625,0.5445521473884583,0.050000000745058,0.0482839792966842,293.406005859375,297.1499938964844,293.1499938964844,0.0077298935502767,-401.8688659667969,300.8367614746094,0.5445521473884583,0.050000000745058,0.0356623828411102,293.184326171875,297.1499938964844,293.1499938964844,0.0592449605464935,-1624.5052490234375,304.15679931640625,0.7220261096954346,0.110963188111782,0.1061566472053527,293.4313049316406,297.1499938964844,293.1499938964844,0.0008537122048437,-319.6805725097656,292.6753845214844,0.5445521473884583,0.050000000745058,0.2290384173393249,291.50982666015625,291.1499938964844,274.86529541015625,272.2992248535156,286.2996826171875,295.0053100585937,291.52325439453125,1.0,0.1572667956352234,0.9456607103347778,0.9456607103347778,1.0,1.0,-0.5580112934112549,0.2414000183343887,0.3166112899780273,0.0810718983411789,0.0,0.0,0.0,25.16604804992676,25.0,262.0031433105469,-3108.23095703125,33.75969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,302.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.662109375,18000.0,0.0,0.0,0.0628883093595504,0.0,0.0,0.0,0.0,1.0,0.004033769480884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068180963397026,0.0947111248970031,-0.0265301614999771,0.0,6.382363790180534e-05,0.0,0.0,3.6217873096466064,0.0,0.0,0.0,0.2678847312927246,4.0,0.0,1.0
831540,293.3266906738281,297.1499938964844,293.1499938964844,0.0039846417494118,-304.04254150390625,296.4476928710937,0.544525146484375,0.050000000745058,0.0458518415689468,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.544525146484375,0.050000000745058,0.0482841953635215,293.4075622558594,297.1499938964844,293.1499938964844,0.0079093351960182,-419.066162109375,300.60040283203125,0.544525146484375,0.050000000745058,0.035662543028593,293.1836242675781,297.1499938964844,293.1499938964844,0.0629571080207824,-1702.56787109375,304.1476745605469,0.7204650044441223,0.1102318614721298,0.1054399833083152,293.43072509765625,297.1499938964844,293.1499938964844,0.0007392282132059,-284.16754150390625,292.0888671875,0.544525146484375,0.050000000745058,0.2290394306182861,290.9710388183594,291.1499938964844,274.8500061035156,272.2951354980469,286.2933654785156,295.005615234375,290.6077880859375,1.0,0.1571861058473587,0.9460045695304872,0.9460045695304872,1.0,1.0,-0.5571531057357788,0.2410267740488052,0.3161263465881347,0.0809458792209625,0.0,0.0,0.0342399738729,25.16521453857422,25.0,-1357.007080078125,-2414.12890625,33.676734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17364501953125,298.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17713.154296875,18000.0,0.0,0.0,0.0611930564045906,0.0,0.0,0.0,0.0,1.0,0.0099290292710065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333428494632244,0.0941410064697265,-0.0607981532812118,0.0,6.210317224031314e-05,0.0,0.0,3.489595413208008,0.0,0.0,0.0,0.2672144472599029,4.0,0.0,1.0
831600,293.3266906738281,297.1499938964844,293.1499938964844,0.0039846417494118,-304.04254150390625,296.4476928710937,0.544525146484375,0.050000000745058,0.0458518415689468,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.544525146484375,0.050000000745058,0.0482841953635215,293.4075622558594,297.1499938964844,293.1499938964844,0.0079093351960182,-419.066162109375,300.60040283203125,0.544525146484375,0.050000000745058,0.035662543028593,293.1836242675781,297.1499938964844,293.1499938964844,0.0629571080207824,-1702.56787109375,304.1476745605469,0.7204650044441223,0.1102318614721298,0.1054399833083152,293.43072509765625,297.1499938964844,293.1499938964844,0.0007392282132059,-284.16754150390625,292.0888671875,0.544525146484375,0.050000000745058,0.2290394306182861,290.9710388183594,291.1499938964844,274.8500061035156,272.2951354980469,286.2933654785156,295.005615234375,290.6077880859375,1.0,0.1571861058473587,0.9460045695304872,0.9460045695304872,1.0,1.0,-0.5571531057357788,0.2410267740488052,0.3161263465881347,0.0809458792209625,0.0,0.0,0.0342399738729,25.16521453857422,25.0,-1357.007080078125,-2414.12890625,33.676734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17364501953125,298.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17713.154296875,18000.0,0.0,0.0,0.0611930564045906,0.0,0.0,0.0,0.0,1.0,0.0099290292710065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333428494632244,0.0941410064697265,-0.0607981532812118,0.0,6.210317224031314e-05,0.0,0.0,3.489595413208008,0.0,0.0,0.0,0.2672144472599029,4.0,0.0,1.0
831660,293.3208923339844,297.1499938964844,293.1499938964844,0.0039887940511107,-302.1339111328125,296.36651611328125,0.5445799827575684,0.050000000745058,0.0458514355123043,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5445799827575684,0.050000000745058,0.0482837669551372,293.40484619140625,297.1499938964844,293.1499938964844,0.0077739399857819,-411.1554260253906,300.5010681152344,0.5445799827575684,0.050000000745058,0.0356622263789176,293.1810607910156,297.1499938964844,293.1499938964844,0.0614430718123912,-1671.58642578125,304.15191650390625,0.7196462750434875,0.1098974794149398,0.1050343215465545,293.4256591796875,297.1499938964844,293.1499938964844,0.000778364308644,-297.0385437011719,291.9486694335937,0.5445799827575684,0.050000000745058,0.2290374040603637,290.9105224609375,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.11767578125,1.0,0.1571117639541626,0.9463484287261964,0.9463484287261964,1.0,1.0,-0.556662380695343,0.2408092617988586,0.3158531486988067,0.0808911696076393,0.0,0.0,0.1074781864881515,25.151012420654297,25.0,577.9393920898438,-3747.781982421875,33.61635971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,304.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.5234375,18000.0,0.0,0.0,0.0581337660551071,0.0,0.0,0.0,0.0,1.0,0.0026867988053709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075787916779518,0.1207518577575683,-0.0131730642169713,0.0,5.8998382883146405e-05,0.0,0.0,4.677244186401367,0.0,0.0,0.0,0.2719149887561798,4.0,0.0,1.0
831720,293.3208923339844,297.1499938964844,293.1499938964844,0.0039887940511107,-302.1339111328125,296.36651611328125,0.5445799827575684,0.050000000745058,0.0458514355123043,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5445799827575684,0.050000000745058,0.0482837669551372,293.40484619140625,297.1499938964844,293.1499938964844,0.0077739399857819,-411.1554260253906,300.5010681152344,0.5445799827575684,0.050000000745058,0.0356622263789176,293.1810607910156,297.1499938964844,293.1499938964844,0.0614430718123912,-1671.58642578125,304.15191650390625,0.7196462750434875,0.1098974794149398,0.1050343215465545,293.4256591796875,297.1499938964844,293.1499938964844,0.000778364308644,-297.0385437011719,291.9486694335937,0.5445799827575684,0.050000000745058,0.2290374040603637,290.9105224609375,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.11767578125,1.0,0.1571117639541626,0.9463484287261964,0.9463484287261964,1.0,1.0,-0.556662380695343,0.2408092617988586,0.3158531486988067,0.0808911696076393,0.0,0.0,0.1074781864881515,25.151012420654297,25.0,577.9393920898438,-3747.781982421875,33.61635971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,304.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.5234375,18000.0,0.0,0.0,0.0581337660551071,0.0,0.0,0.0,0.0,1.0,0.0026867988053709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075787916779518,0.1207518577575683,-0.0131730642169713,0.0,5.8998382883146405e-05,0.0,0.0,4.677244186401367,0.0,0.0,0.0,0.2719149887561798,4.0,0.0,1.0
831780,293.32147216796875,297.1499938964844,293.1499938964844,0.00384176755324,-286.3907165527344,296.6312561035156,0.5446224212646484,0.050000000745058,0.0458511188626289,295.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.443359375,0.5446224212646484,0.050000000745058,0.0482834354043006,293.4061584472656,297.1499938964844,293.1499938964844,0.0074422899633646,-391.8937072753906,300.5636291503906,0.5446224212646484,0.050000000745058,0.0356619805097579,293.1795959472656,297.1499938964844,293.1499938964844,0.0581856593489646,-1605.9520263671875,304.1564025878906,0.7188433408737183,0.1094129309058189,0.1046446114778518,293.4268798828125,297.1499938964844,293.1499938964844,0.0006598118925467,-247.4102020263672,292.36004638671875,0.5446224212646484,0.050000000745058,0.2290358394384384,291.4615173339844,291.1499938964844,274.8139953613281,272.2848815917969,286.275146484375,294.9997863769531,291.4981689453125,1.0,0.1570443660020828,0.9466923475265504,0.9466923475265504,1.0,1.0,-0.5561918020248413,0.2405989617109298,0.3155928552150726,0.0808432251214981,0.0,0.0,0.0200540088117122,25.13947105407715,25.0,385.3916320800781,-3269.212646484375,33.560489654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,303.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.27734375,18000.0,0.0,0.0,0.0617807134985923,0.0,0.0,0.0,0.0,1.0,0.0034202190581709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077966459095478,0.0982598289847374,-0.0202933643013238,0.0,6.269956793403253e-05,0.0,0.0,3.77060604095459,0.0,0.0,0.0,0.2687863409519195,4.0,0.0,1.0
831840,293.32147216796875,297.1499938964844,293.1499938964844,0.00384176755324,-286.3907165527344,296.6312561035156,0.5446224212646484,0.050000000745058,0.0458511188626289,295.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.443359375,0.5446224212646484,0.050000000745058,0.0482834354043006,293.4061584472656,297.1499938964844,293.1499938964844,0.0074422899633646,-391.8937072753906,300.5636291503906,0.5446224212646484,0.050000000745058,0.0356619805097579,293.1795959472656,297.1499938964844,293.1499938964844,0.0581856593489646,-1605.9520263671875,304.1564025878906,0.7188433408737183,0.1094129309058189,0.1046446114778518,293.4268798828125,297.1499938964844,293.1499938964844,0.0006598118925467,-247.4102020263672,292.36004638671875,0.5446224212646484,0.050000000745058,0.2290358394384384,291.4615173339844,291.1499938964844,274.8139953613281,272.2848815917969,286.275146484375,294.9997863769531,291.4981689453125,1.0,0.1570443660020828,0.9466923475265504,0.9466923475265504,1.0,1.0,-0.5561918020248413,0.2405989617109298,0.3155928552150726,0.0808432251214981,0.0,0.0,0.0200540088117122,25.13947105407715,25.0,385.3916320800781,-3269.212646484375,33.560489654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,303.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.27734375,18000.0,0.0,0.0,0.0617807134985923,0.0,0.0,0.0,0.0,1.0,0.0034202190581709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077966459095478,0.0982598289847374,-0.0202933643013238,0.0,6.269956793403253e-05,0.0,0.0,3.77060604095459,0.0,0.0,0.0,0.2687863409519195,4.0,0.0,1.0
831900,293.322021484375,297.1499938964844,293.1499938964844,0.0038077954668551,-283.5372009277344,296.6327209472656,0.5446154475212097,0.050000000745058,0.0458511710166931,295.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5096435546875,0.5446154475212097,0.050000000745058,0.0482834912836551,293.4074401855469,297.1499938964844,293.1499938964844,0.0073687084950506,-388.5599060058594,300.53228759765625,0.5446154475212097,0.050000000745058,0.0356620214879512,293.1792907714844,297.1499938964844,293.1499938964844,0.0576902739703655,-1596.5675048828125,304.1561279296875,0.7182122468948364,0.1090938076376915,0.1043595522642135,293.427734375,297.1499938964844,293.1499938964844,0.0006165818776935,-230.859375,292.361083984375,0.5446154475212097,0.050000000745058,0.2290360927581787,291.51513671875,291.1499938964844,274.8041687011719,272.28155517578125,286.2713928222656,295.0005187988281,291.5236511230469,1.0,0.1570107638835907,0.9468642473220824,0.9468642473220824,1.0,1.0,-0.5558502674102783,0.2404495477676391,0.3154006898403168,0.080796904861927,0.0,0.0,0.0,25.138437271118164,25.0,205.60826110839844,-2712.5419921875,33.52692031860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863220214844,301.95721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.94921875,18000.0,0.0,0.0,0.063291996717453,0.0,0.0,0.0,0.0,1.0,0.0053061340004205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.046770192682743,0.0842373967170715,-0.0374672077596187,0.0,6.423333252314478e-05,0.0,0.0,3.2112483978271484,0.0,0.0,0.0,0.2658326625823974,4.0,0.0,1.0
831960,293.3221130371094,297.1499938964844,293.1499938964844,0.0037896027788519,-283.7778625488281,296.5580749511719,0.5446025729179382,0.050000000745058,0.0458512678742408,295.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577941894531,0.5446025729179382,0.050000000745058,0.0482835955917835,293.4085388183594,297.1499938964844,293.1499938964844,0.0073635736480355,-390.49224853515625,300.4638366699219,0.5446025729179382,0.050000000745058,0.0356620997190475,293.1790466308594,297.1499938964844,293.1499938964844,0.0583061091601848,-1609.85791015625,304.15380859375,0.7175261974334717,0.1087714582681655,0.104054071009159,293.4281005859375,297.1499938964844,293.1499938964844,0.0005555369425565,-209.1006317138672,292.2420654296875,0.5446025729179382,0.050000000745058,0.2290365844964981,291.4391174316406,291.1499938964844,274.79400634765625,272.2779541015625,286.26708984375,295.0008239746094,291.2561340332031,1.0,0.1569770127534866,0.9473507404327391,0.9473507404327391,1.0,1.0,-0.5554845333099365,0.2402951866388321,0.3151893615722656,0.0807505175471305,0.0,0.0,0.0,25.13838195800781,25.0,-881.1880493164062,-0.0,33.49199295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90606689453125,298.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.455078125,18000.0,0.0,0.0,0.0636413693428039,0.0,0.0,0.0,0.0,1.0,0.0105811534449458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003974846913479,0.063801534473896,-0.0634040534496307,0.0,6.458790448959917e-05,0.0,0.0,2.3829827308654785,0.0,0.0,0.0,0.2624965906143188,4.0,0.0,1.0
832020,293.3162536621094,297.1499938964844,293.1499938964844,0.0039139408618211,-300.99127197265625,295.9803161621094,0.5446184873580933,0.050000000745058,0.0458511523902416,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5482482910156,0.5446184873580933,0.050000000745058,0.0482834726572036,293.4067687988281,297.1499938964844,293.1499938964844,0.0076094539836049,-410.9560241699219,300.1162414550781,0.5446184873580933,0.050000000745058,0.03566200658679,293.17730712890625,297.1499938964844,293.1499938964844,0.0625265389680862,-1697.110595703125,304.1465148925781,0.7165260910987854,0.1083847284317016,0.1035959422588348,293.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5446184873580933,0.050000000745058,0.2290360033512115,290.5486755371094,291.1499938964844,274.7726745605469,272.2698059082031,286.25445556640625,294.99542236328125,290.7335205078125,1.0,0.1569122225046157,0.9483237266540528,0.9483237266540528,1.0,1.0,-0.5549336075782776,0.2400623559951782,0.314871221780777,0.0806960016489029,0.0,0.0,0.1341463178396225,25.13145065307617,25.0,245.95535278320312,-3688.849609375,33.43296432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892272949219,303.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.234375,18000.0,0.0,0.0,0.0573620125651359,0.0,0.0,0.0,0.0,1.0,0.0039230738766491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019570380449295,0.1273569762706756,-0.0253999382257461,0.0,5.821515151183121e-05,0.0,0.0,4.898837566375732,0.0,0.0,0.0,0.2719049453735351,4.0,0.0,1.0
832080,293.3162536621094,297.1499938964844,293.1499938964844,0.0039139408618211,-300.99127197265625,295.9803161621094,0.5446184873580933,0.050000000745058,0.0458511523902416,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5482482910156,0.5446184873580933,0.050000000745058,0.0482834726572036,293.4067687988281,297.1499938964844,293.1499938964844,0.0076094539836049,-410.9560241699219,300.1162414550781,0.5446184873580933,0.050000000745058,0.03566200658679,293.17730712890625,297.1499938964844,293.1499938964844,0.0625265389680862,-1697.110595703125,304.1465148925781,0.7165260910987854,0.1083847284317016,0.1035959422588348,293.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5446184873580933,0.050000000745058,0.2290360033512115,290.5486755371094,291.1499938964844,274.7726745605469,272.2698059082031,286.25445556640625,294.99542236328125,290.7335205078125,1.0,0.1569122225046157,0.9483237266540528,0.9483237266540528,1.0,1.0,-0.5549336075782776,0.2400623559951782,0.314871221780777,0.0806960016489029,0.0,0.0,0.1341463178396225,25.13145065307617,25.0,245.95535278320312,-3688.849609375,33.43296432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892272949219,303.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.234375,18000.0,0.0,0.0,0.0573620125651359,0.0,0.0,0.0,0.0,1.0,0.0039230738766491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019570380449295,0.1273569762706756,-0.0253999382257461,0.0,5.821515151183121e-05,0.0,0.0,4.898837566375732,0.0,0.0,0.0,0.2719049453735351,4.0,0.0,1.0
832140,293.3153686523437,297.1499938964844,293.1499938964844,0.0037435260601341,-280.3521423339844,296.4017333984375,0.5446853637695312,0.050000000745058,0.0458506569266319,294.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.5446853637695312,0.050000000745058,0.0482829473912715,293.4066162109375,297.1499938964844,293.1499938964844,0.0071890582330524,-383.6662292480469,300.26446533203125,0.5446853637695312,0.050000000745058,0.0356616228818893,293.17529296875,297.1499938964844,293.1499938964844,0.0576879233121871,-1598.3863525390625,304.1553955078125,0.7160829901695251,0.1081040278077125,0.1033660620450973,293.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9374694824219,0.5446853637695312,0.050000000745058,0.2290335148572921,291.3399353027344,291.1499938964844,274.75,272.2604675292969,286.2433776855469,294.9927673339844,291.42645263671875,1.0,0.1568555980920791,0.9492966532707214,0.9492966532707214,1.0,1.0,-0.5546530485153198,0.2399413585662841,0.3147116899490356,0.0806996598839759,0.0,0.0,0.050655897706747,25.116613388061523,25.0,525.3650512695312,-3450.155029296875,33.39226150512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,304.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.681640625,18000.0,0.0,0.0,0.0606236457824707,0.0,0.0,0.0,0.0,1.0,0.0028670760802924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891891121864318,0.1040337458252906,-0.0148446382954716,0.0,6.152529385872185e-05,0.0,0.0,4.011971473693848,0.0,0.0,0.0,0.2698566019535064,4.0,0.0,1.0
832200,293.3153686523437,297.1499938964844,293.1499938964844,0.0037435260601341,-280.3521423339844,296.4017333984375,0.5446853637695312,0.050000000745058,0.0458506569266319,294.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.5446853637695312,0.050000000745058,0.0482829473912715,293.4066162109375,297.1499938964844,293.1499938964844,0.0071890582330524,-383.6662292480469,300.26446533203125,0.5446853637695312,0.050000000745058,0.0356616228818893,293.17529296875,297.1499938964844,293.1499938964844,0.0576879233121871,-1598.3863525390625,304.1553955078125,0.7160829901695251,0.1081040278077125,0.1033660620450973,293.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9374694824219,0.5446853637695312,0.050000000745058,0.2290335148572921,291.3399353027344,291.1499938964844,274.75,272.2604675292969,286.2433776855469,294.9927673339844,291.42645263671875,1.0,0.1568555980920791,0.9492966532707214,0.9492966532707214,1.0,1.0,-0.5546530485153198,0.2399413585662841,0.3147116899490356,0.0806996598839759,0.0,0.0,0.050655897706747,25.116613388061523,25.0,525.3650512695312,-3450.155029296875,33.39226150512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,304.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.681640625,18000.0,0.0,0.0,0.0606236457824707,0.0,0.0,0.0,0.0,1.0,0.0028670760802924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891891121864318,0.1040337458252906,-0.0148446382954716,0.0,6.152529385872185e-05,0.0,0.0,4.011971473693848,0.0,0.0,0.0,0.2698566019535064,4.0,0.0,1.0
832260,293.3165283203125,297.1499938964844,293.1499938964844,0.0036661715712398,-273.3753662109375,296.4486694335937,0.5446767210960388,0.050000000745058,0.045850720256567,294.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108947753906,0.5446767210960388,0.050000000745058,0.0482830181717872,293.4089050292969,297.1499938964844,293.1499938964844,0.0070254388265311,-375.3621520996094,300.2248229980469,0.5446767210960388,0.050000000745058,0.0356616713106632,293.1746826171875,297.1499938964844,293.1499938964844,0.0564513355493545,-1574.4981689453125,304.1555480957031,0.7150248885154724,0.1075858026742935,0.1029009073972702,293.4247436523437,297.1499938964844,293.1499938964844,0.0004707025946117,-145.14889526367188,292.0527648925781,0.5446767210960388,0.050000000745058,0.2290338426828384,291.51483154296875,291.1499938964844,274.7260131835937,272.2499389648437,286.2341613769531,294.9937438964844,291.5176086425781,1.0,0.1567999124526977,0.9490111470222472,0.9490111470222472,1.0,1.0,-0.5540955066680908,0.2396845370531082,0.314410924911499,0.0806235894560813,0.0,0.0,0.0,25.11450958251953,25.0,126.82645416259766,-2267.813720703125,33.33727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,301.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18211.482421875,18000.0,0.0,0.0,0.0638106986880302,0.0,0.0,0.0,0.0,1.0,0.0065104747191071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0302614942193031,0.0753583461046218,-0.0450968518853187,0.0,6.475974805653095e-05,0.0,0.0,2.859627485275269,0.0,0.0,0.0,0.2645990252494812,4.0,0.0,1.0
832320,293.3165283203125,297.1499938964844,293.1499938964844,0.0036661715712398,-273.3753662109375,296.4486694335937,0.5446767210960388,0.050000000745058,0.045850720256567,294.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108947753906,0.5446767210960388,0.050000000745058,0.0482830181717872,293.4089050292969,297.1499938964844,293.1499938964844,0.0070254388265311,-375.3621520996094,300.2248229980469,0.5446767210960388,0.050000000745058,0.0356616713106632,293.1746826171875,297.1499938964844,293.1499938964844,0.0564513355493545,-1574.4981689453125,304.1555480957031,0.7150248885154724,0.1075858026742935,0.1029009073972702,293.4247436523437,297.1499938964844,293.1499938964844,0.0004707025946117,-145.14889526367188,292.0527648925781,0.5446767210960388,0.050000000745058,0.2290338426828384,291.51483154296875,291.1499938964844,274.7260131835937,272.2499389648437,286.2341613769531,294.9937438964844,291.5176086425781,1.0,0.1567999124526977,0.9490111470222472,0.9490111470222472,1.0,1.0,-0.5540955066680908,0.2396845370531082,0.314410924911499,0.0806235894560813,0.0,0.0,0.0,25.11450958251953,25.0,126.82645416259766,-2267.813720703125,33.33727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,301.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18211.482421875,18000.0,0.0,0.0,0.0638106986880302,0.0,0.0,0.0,0.0,1.0,0.0065104747191071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0302614942193031,0.0753583461046218,-0.0450968518853187,0.0,6.475974805653095e-05,0.0,0.0,2.859627485275269,0.0,0.0,0.0,0.2645990252494812,4.0,0.0,1.0
832380,293.3128356933594,297.1499938964844,293.1499938964844,0.0037438878789544,-289.3398132324219,295.87957763671875,0.5446773171424866,0.050000000745058,0.045850720256567,294.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.5446773171424866,0.050000000745058,0.0482830144464969,293.4082946777344,297.1499938964844,293.1499938964844,0.0072837686166167,-399.6954345703125,299.8678283691406,0.5446773171424866,0.050000000745058,0.0356616713106632,293.1734924316406,297.1499938964844,293.1499938964844,0.0620098672807216,-1689.2088623046875,304.1439514160156,0.7140500545501709,0.1072026267647743,0.1024732589721679,293.4215393066406,297.1499938964844,293.1499938964844,0.0004278098931536,-108.82591247558594,291.1436767578125,0.5446773171424866,0.050000000745058,0.2290338277816772,290.6629638671875,291.1499938964844,274.7006530761719,272.2381896972656,286.2221069335937,294.9909362792969,290.4129638671875,1.0,0.1567454636096954,0.9487255811691284,0.9487255811691284,1.0,1.0,-0.5535821914672852,0.2394461929798126,0.3141359984874725,0.080554611980915,0.0,0.0,0.0848391950130462,25.110912322998047,25.0,-709.7897338867188,-3292.13818359375,33.28514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,300.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17747.5,18000.0,0.0,0.0,0.0591807179152965,0.0,0.0,0.0,0.0,1.0,0.0066356565803289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075008176267147,0.1206113174557685,-0.0456031411886215,0.0,6.006090552546084e-05,0.0,0.0,4.565517902374268,0.0,0.0,0.0,0.2695710062980652,4.0,0.0,1.0
832440,293.3128356933594,297.1499938964844,293.1499938964844,0.0037438878789544,-289.3398132324219,295.87957763671875,0.5446773171424866,0.050000000745058,0.045850720256567,294.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.5446773171424866,0.050000000745058,0.0482830144464969,293.4082946777344,297.1499938964844,293.1499938964844,0.0072837686166167,-399.6954345703125,299.8678283691406,0.5446773171424866,0.050000000745058,0.0356616713106632,293.1734924316406,297.1499938964844,293.1499938964844,0.0620098672807216,-1689.2088623046875,304.1439514160156,0.7140500545501709,0.1072026267647743,0.1024732589721679,293.4215393066406,297.1499938964844,293.1499938964844,0.0004278098931536,-108.82591247558594,291.1436767578125,0.5446773171424866,0.050000000745058,0.2290338277816772,290.6629638671875,291.1499938964844,274.7006530761719,272.2381896972656,286.2221069335937,294.9909362792969,290.4129638671875,1.0,0.1567454636096954,0.9487255811691284,0.9487255811691284,1.0,1.0,-0.5535821914672852,0.2394461929798126,0.3141359984874725,0.080554611980915,0.0,0.0,0.0848391950130462,25.110912322998047,25.0,-709.7897338867188,-3292.13818359375,33.28514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,300.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17747.5,18000.0,0.0,0.0,0.0591807179152965,0.0,0.0,0.0,0.0,1.0,0.0066356565803289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075008176267147,0.1206113174557685,-0.0456031411886215,0.0,6.006090552546084e-05,0.0,0.0,4.565517902374268,0.0,0.0,0.0,0.2695710062980652,4.0,0.0,1.0
832500,293.308837890625,297.1499938964844,293.1499938964844,0.0037670864257961,-289.2900085449219,295.8292236328125,0.5447179079055786,0.050000000745058,0.0458504185080528,294.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59130859375,0.5447179079055786,0.050000000745058,0.0482826977968215,293.4058837890625,297.1499938964844,293.1499938964844,0.007224075961858,-394.8990478515625,299.8114624023437,0.5447179079055786,0.050000000745058,0.0356614366173744,293.17193603515625,297.1499938964844,293.1499938964844,0.0609891638159751,-1667.8726806640625,304.1470947265625,0.7139539122581482,0.1072059944272041,0.1024123057723045,293.4179382324219,297.1499938964844,293.1499938964844,0.0004532368329819,-132.32167053222656,291.0531311035156,0.5447179079055786,0.050000000745058,0.2290323227643966,290.6106262207031,291.1499938964844,274.6875,272.2318420410156,286.21417236328125,294.986328125,290.8215026855469,1.0,0.1567213386297226,0.9485828280448914,0.9485828280448914,1.0,1.0,-0.5535061359405518,0.2394023984670639,0.314103752374649,0.0805576890707016,0.0,0.0,0.1325723677873611,25.10258102416992,25.0,345.6202392578125,-3739.32080078125,33.27009201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45477294921875,304.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.677734375,18000.0,0.0,0.0,0.0578435808420181,0.0,0.0,0.0,0.0,1.0,0.0034955628216266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057682558894157,0.1268235146999359,-0.0210552681237459,0.0,5.870388122275472e-05,0.0,0.0,4.890705108642578,0.0,0.0,0.0,0.2721093297004699,4.0,0.0,1.0
