time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832560,293.30743408203125,297.1499938964844,293.1499938964844,0.0036780098453164,-277.93927001953125,296.091552734375,0.5447731614112854,0.050000000745058,0.0458500087261199,294.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.5447731614112854,0.050000000745058,0.0482822656631469,293.40478515625,297.1499938964844,293.1499938964844,0.0070031126961112,-379.5447998046875,299.9194030761719,0.5447731614112854,0.050000000745058,0.0356611162424087,293.1705322265625,297.1499938964844,293.1499938964844,0.0582428537309169,-1611.5809326171875,304.1525573730469,0.7140373587608337,0.1072077974677085,0.1024227142333984,293.4169006347656,297.1499938964844,293.1499938964844,0.0004369020462036,-114.65750885009766,291.45867919921875,0.5447731614112854,0.050000000745058,0.2290302813053131,291.0760498046875,291.1499938964844,274.67401123046875,272.2252197265625,286.207275390625,294.983642578125,291.24395751953125,1.0,0.1567002087831497,0.9487558007240297,0.9487558007240297,1.0,1.0,-0.5535147786140442,0.239398717880249,0.3141160607337951,0.0805840119719505,0.0,0.0,0.0906798690557479,25.09203147888184,25.0,604.80908203125,-3678.3232421875,33.2609748840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,304.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.0594031512737274,0.0,0.0,0.0,0.0,1.0,0.0024969242513179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035153418779373,0.1150069162249565,-0.0114915808662772,0.0,6.0286649386398494e-05,0.0,0.0,4.45494270324707,0.0,0.0,0.0,0.2713554501533508,4.0,0.0,1.0
832620,293.3077697753906,297.1499938964844,293.1499938964844,0.0035655098035931,-266.3562316894531,296.2858581542969,0.5448236465454102,0.050000000745058,0.0458496324717998,294.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670715332031,0.5448236465454102,0.050000000745058,0.0482818707823753,293.4054260253906,297.1499938964844,293.1499938964844,0.0067683500237762,-365.4074096679688,299.9621276855469,0.5448236465454102,0.050000000745058,0.0356608256697654,293.1690979003906,297.1499938964844,293.1499938964844,0.0560788661241531,-1568.2479248046875,304.15509033203125,0.713756799697876,0.1069828420877456,0.1022769957780838,293.4178771972656,297.1499938964844,293.1499938964844,0.0003912344691343,-74.42993927001953,291.7557373046875,0.5448236465454102,0.050000000745058,0.2290284037590026,291.47882080078125,291.1499938964844,274.64599609375,272.2110290527344,286.1950988769531,294.9825439453125,291.501220703125,1.0,0.1566611975431442,0.949101746082306,0.949101746082306,1.0,1.0,-0.5533364415168762,0.2393111139535904,0.314025342464447,0.0805950611829757,0.0,0.0,0.0121834799647331,25.08123588562012,25.0,314.63848876953125,-3219.36865234375,33.23389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,303.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.677734375,18000.0,0.0,0.0,0.0630150064826011,0.0,0.0,0.0,0.0,1.0,0.0035752789117395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749085545539856,0.0967713072896003,-0.0218627490103244,0.0,6.395221862476319e-05,0.0,0.0,3.707146883010864,0.0,0.0,0.0,0.2684736549854278,4.0,0.0,1.0
832680,293.3077697753906,297.1499938964844,293.1499938964844,0.0035655098035931,-266.3562316894531,296.2858581542969,0.5448236465454102,0.050000000745058,0.0458496324717998,294.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670715332031,0.5448236465454102,0.050000000745058,0.0482818707823753,293.4054260253906,297.1499938964844,293.1499938964844,0.0067683500237762,-365.4074096679688,299.9621276855469,0.5448236465454102,0.050000000745058,0.0356608256697654,293.1690979003906,297.1499938964844,293.1499938964844,0.0560788661241531,-1568.2479248046875,304.15509033203125,0.713756799697876,0.1069828420877456,0.1022769957780838,293.4178771972656,297.1499938964844,293.1499938964844,0.0003912344691343,-74.42993927001953,291.7557373046875,0.5448236465454102,0.050000000745058,0.2290284037590026,291.47882080078125,291.1499938964844,274.64599609375,272.2110290527344,286.1950988769531,294.9825439453125,291.501220703125,1.0,0.1566611975431442,0.949101746082306,0.949101746082306,1.0,1.0,-0.5533364415168762,0.2393111139535904,0.314025342464447,0.0805950611829757,0.0,0.0,0.0121834799647331,25.08123588562012,25.0,314.63848876953125,-3219.36865234375,33.23389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,303.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.677734375,18000.0,0.0,0.0,0.0630150064826011,0.0,0.0,0.0,0.0,1.0,0.0035752789117395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749085545539856,0.0967713072896003,-0.0218627490103244,0.0,6.395221862476319e-05,0.0,0.0,3.707146883010864,0.0,0.0,0.0,0.2684736549854278,4.0,0.0,1.0
832740,293.3072204589844,297.1499938964844,293.1499938964844,0.0035331563558429,-266.6759948730469,296.13897705078125,0.5448240637779236,0.050000000745058,0.0458496287465095,294.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.5448240637779236,0.050000000745058,0.048281867057085,293.4060974121094,297.1499938964844,293.1499938964844,0.0067485934123396,-368.2887573242188,299.8224182128906,0.5448240637779236,0.050000000745058,0.0356608219444751,293.16827392578125,297.1499938964844,293.1499938964844,0.0574176013469696,-1596.2401123046875,304.1507568359375,0.7130569219589233,0.106663666665554,0.1019742935895919,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143127441406,0.5448240637779236,0.050000000745058,0.2290284037590026,291.32684326171875,291.1499938964844,274.6166687011719,272.19561767578125,286.1815490722656,294.9805908203125,291.05322265625,1.0,0.1566228121519088,0.9494476318359376,0.9494476318359376,1.0,1.0,-0.5529731512069702,0.2391478717327118,0.3138253092765808,0.0805640667676925,0.0,0.0,0.0,25.078819274902344,25.0,-1160.3607177734375,-0.0,33.19718551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,298.9283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.626953125,18000.0,0.0,0.0,0.0640575215220451,0.0,0.0,0.0,0.0,1.0,0.0112427892163395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000111111170554,0.065434530377388,-0.065323419868946,0.0,6.501024472527206e-05,0.0,0.0,2.439547300338745,0.0,0.0,0.0,0.2624387145042419,4.0,0.0,1.0
832800,293.3072204589844,297.1499938964844,293.1499938964844,0.0035331563558429,-266.6759948730469,296.13897705078125,0.5448240637779236,0.050000000745058,0.0458496287465095,294.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.5448240637779236,0.050000000745058,0.048281867057085,293.4060974121094,297.1499938964844,293.1499938964844,0.0067485934123396,-368.2887573242188,299.8224182128906,0.5448240637779236,0.050000000745058,0.0356608219444751,293.16827392578125,297.1499938964844,293.1499938964844,0.0574176013469696,-1596.2401123046875,304.1507568359375,0.7130569219589233,0.106663666665554,0.1019742935895919,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143127441406,0.5448240637779236,0.050000000745058,0.2290284037590026,291.32684326171875,291.1499938964844,274.6166687011719,272.19561767578125,286.1815490722656,294.9805908203125,291.05322265625,1.0,0.1566228121519088,0.9494476318359376,0.9494476318359376,1.0,1.0,-0.5529731512069702,0.2391478717327118,0.3138253092765808,0.0805640667676925,0.0,0.0,0.0,25.078819274902344,25.0,-1160.3607177734375,-0.0,33.19718551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,298.9283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.626953125,18000.0,0.0,0.0,0.0640575215220451,0.0,0.0,0.0,0.0,1.0,0.0112427892163395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000111111170554,0.065434530377388,-0.065323419868946,0.0,6.501024472527206e-05,0.0,0.0,2.439547300338745,0.0,0.0,0.0,0.2624387145042419,4.0,0.0,1.0
832860,293.2992248535156,297.1499938964844,293.1499938964844,0.0036362721584737,-279.1499938964844,295.6800842285156,0.544889509677887,0.050000000745058,0.0458491444587707,294.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.544889509677887,0.050000000745058,0.0482813566923141,293.4009704589844,297.1499938964844,293.1499938964844,0.0068855066783726,-380.6067199707031,299.5149230957031,0.544889509677887,0.050000000745058,0.035660445690155,293.1655578613281,297.1499938964844,293.1499938964844,0.0602968856692314,-1654.7420654296875,304.1468811035156,0.7130016684532166,0.10674599558115,0.1019199341535568,293.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.544889509677887,0.050000000745058,0.2290259748697281,290.6465759277344,291.1499938964844,274.58599853515625,272.17901611328125,286.1628723144531,294.9712829589844,290.86297607421875,1.0,0.1565897315740585,0.9504857659339904,0.9504857659339904,1.0,1.0,-0.5529032945632935,0.2391194999217987,0.3137837648391723,0.0806028023362159,0.0,0.0,0.1315190941095352,25.065853118896484,25.0,385.0250854492188,-3765.71923828125,33.17837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,304.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17875.837890625,18000.0,0.0,0.0,0.058462418615818,0.0,0.0,0.0,0.0,1.0,0.0032681552693247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074985787272453,0.1262515187263488,-0.0187529455870389,0.0,5.9331923694117e-05,0.0,0.0,4.874565124511719,0.0,0.0,0.0,0.272177904844284,4.0,0.0,1.0
832920,293.2992248535156,297.1499938964844,293.1499938964844,0.0036362721584737,-279.1499938964844,295.6800842285156,0.544889509677887,0.050000000745058,0.0458491444587707,294.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.544889509677887,0.050000000745058,0.0482813566923141,293.4009704589844,297.1499938964844,293.1499938964844,0.0068855066783726,-380.6067199707031,299.5149230957031,0.544889509677887,0.050000000745058,0.035660445690155,293.1655578613281,297.1499938964844,293.1499938964844,0.0602968856692314,-1654.7420654296875,304.1468811035156,0.7130016684532166,0.10674599558115,0.1019199341535568,293.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.544889509677887,0.050000000745058,0.2290259748697281,290.6465759277344,291.1499938964844,274.58599853515625,272.17901611328125,286.1628723144531,294.9712829589844,290.86297607421875,1.0,0.1565897315740585,0.9504857659339904,0.9504857659339904,1.0,1.0,-0.5529032945632935,0.2391194999217987,0.3137837648391723,0.0806028023362159,0.0,0.0,0.1315190941095352,25.065853118896484,25.0,385.0250854492188,-3765.71923828125,33.17837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,304.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17875.837890625,18000.0,0.0,0.0,0.058462418615818,0.0,0.0,0.0,0.0,1.0,0.0032681552693247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074985787272453,0.1262515187263488,-0.0187529455870389,0.0,5.9331923694117e-05,0.0,0.0,4.874565124511719,0.0,0.0,0.0,0.272177904844284,4.0,0.0,1.0
832980,293.2972412109375,297.1499938964844,293.1499938964844,0.003487370442599,-261.5016784667969,296.0897521972656,0.545002818107605,0.050000000745058,0.0458483025431633,294.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.545002818107605,0.050000000745058,0.0482804737985134,293.3987121582031,297.1499938964844,293.1499938964844,0.0065551553852856,-357.7036437988281,299.6850280761719,0.545002818107605,0.050000000745058,0.0356597937643528,293.16290283203125,297.1499938964844,293.1499938964844,0.0564519688487052,-1576.1092529296875,304.15399169921875,0.7135640382766724,0.1068921536207199,0.1021095290780067,293.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.545002818107605,0.050000000745058,0.2290217727422714,291.3714599609375,291.1499938964844,274.5539855957031,272.1611633300781,286.1464538574219,294.9660949707031,291.4381103515625,1.0,0.1565679609775543,0.9515239000320436,0.9515239000320436,1.0,1.0,-0.5531229376792908,0.2392124384641647,0.3139105141162872,0.0807016119360923,0.0,0.0,0.0456995591521263,25.04575538635254,25.0,472.7892456054688,-3418.13134765625,33.180259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455627441406,303.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.15234375,18000.0,0.0,0.0,0.0619803965091705,0.0,0.0,0.0,0.0,1.0,0.0028957920148968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086827740073204,0.1019379720091819,-0.0151102328673005,0.0,6.290221790550277e-05,0.0,0.0,3.927142858505249,0.0,0.0,0.0,0.2695381939411163,4.0,0.0,1.0
833040,293.2972412109375,297.1499938964844,293.1499938964844,0.003487370442599,-261.5016784667969,296.0897521972656,0.545002818107605,0.050000000745058,0.0458483025431633,294.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.545002818107605,0.050000000745058,0.0482804737985134,293.3987121582031,297.1499938964844,293.1499938964844,0.0065551553852856,-357.7036437988281,299.6850280761719,0.545002818107605,0.050000000745058,0.0356597937643528,293.16290283203125,297.1499938964844,293.1499938964844,0.0564519688487052,-1576.1092529296875,304.15399169921875,0.7135640382766724,0.1068921536207199,0.1021095290780067,293.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.545002818107605,0.050000000745058,0.2290217727422714,291.3714599609375,291.1499938964844,274.5539855957031,272.1611633300781,286.1464538574219,294.9660949707031,291.4381103515625,1.0,0.1565679609775543,0.9515239000320436,0.9515239000320436,1.0,1.0,-0.5531229376792908,0.2392124384641647,0.3139105141162872,0.0807016119360923,0.0,0.0,0.0456995591521263,25.04575538635254,25.0,472.7892456054688,-3418.13134765625,33.180259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455627441406,303.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.15234375,18000.0,0.0,0.0,0.0619803965091705,0.0,0.0,0.0,0.0,1.0,0.0028957920148968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086827740073204,0.1019379720091819,-0.0151102328673005,0.0,6.290221790550277e-05,0.0,0.0,3.927142858505249,0.0,0.0,0.0,0.2695381939411163,4.0,0.0,1.0
833100,293.2973327636719,297.1499938964844,293.1499938964844,0.003449831623584,-257.9972839355469,296.1288146972656,0.5450233221054077,0.050000000745058,0.0458481535315513,294.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46270751953125,0.5450233221054077,0.050000000745058,0.0482803136110305,293.39898681640625,297.1499938964844,293.1499938964844,0.0064789424650371,-353.4355163574219,299.6778259277344,0.5450233221054077,0.050000000745058,0.0356596745550632,293.1623229980469,297.1499938964844,293.1499938964844,0.0559584759175777,-1566.275146484375,304.1541442871094,0.7135603427886963,0.1068436130881309,0.1020983308553695,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46270751953125,0.5450233221054077,0.050000000745058,0.2290210127830505,291.4732360839844,291.1499938964844,274.5375061035156,272.1517944335937,286.13873291015625,294.9650573730469,291.49285888671875,1.0,0.1565583050251007,0.9520429372787476,0.9520429372787476,1.0,1.0,-0.5531080961227417,0.2392076104879379,0.3139005005359649,0.0807232409715652,0.0,0.0,0.0133370598778128,25.041826248168945,25.0,297.0143737792969,-3225.98828125,33.17515182495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91180419921875,302.98785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.599609375,18000.0,0.0,0.0,0.0636693090200424,0.0,0.0,0.0,0.0,1.0,0.0035474591422826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750167146325111,0.0965911671519279,-0.0215744562447071,0.0,6.461625162046403e-05,0.0,0.0,3.699860811233521,0.0,0.0,0.0,0.2684511542320251,4.0,0.0,1.0
833160,293.2973937988281,297.1499938964844,293.1499938964844,0.003425549250096,-256.0589599609375,296.12060546875,0.5450271368026733,0.050000000745058,0.0458481237292289,294.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4972229003906,0.5450271368026733,0.050000000745058,0.0482802838087081,293.3995056152344,297.1499938964844,293.1499938964844,0.0064269131980836,-350.99285888671875,299.6438293457031,0.5450271368026733,0.050000000745058,0.0356596522033214,293.1619873046875,297.1499938964844,293.1499938964844,0.0557906366884708,-1563.106201171875,304.1536865234375,0.713412880897522,0.1067568212747573,0.1020328029990196,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4972229003906,0.5450271368026733,0.050000000745058,0.2290208786725998,291.4997863769531,291.1499938964844,274.5206604003906,272.1421203613281,286.131103515625,294.9639892578125,291.4982604980469,1.0,0.1565485745668411,0.9518660306930542,0.9518660306930542,1.0,1.0,-0.5530292391777039,0.2391658574342727,0.3138633668422699,0.08071930706501,0.0,0.0,0.0,25.04065322875977,25.0,75.69901275634766,-2162.68408203125,33.16657638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83184814453125,300.8047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18210.37890625,18000.0,0.0,0.0,0.0650364011526107,0.0,0.0,0.0,0.0,1.0,0.0067400000989437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0272584687918424,0.0736858248710632,-0.0464273542165756,0.0,6.600368215003982e-05,0.0,0.0,2.7927021980285645,0.0,0.0,0.0,0.264369934797287,4.0,0.0,1.0
833220,293.29345703125,297.1499938964844,293.1499938964844,0.0035024937242269,-271.49334716796875,295.5210876464844,0.5450317859649658,0.050000000745058,0.0458480902016162,294.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103576660156,0.5450317859649658,0.050000000745058,0.0482802465558052,293.3982238769531,297.1499938964844,293.1499938964844,0.0066493777558207,-373.8921203613281,299.2440490722656,0.5450317859649658,0.050000000745058,0.0356596261262893,293.1609191894531,297.1499938964844,293.1499938964844,0.0616394840180873,-1682.9190673828125,304.1423034667969,0.7130953073501587,0.10666324198246,0.101893737912178,293.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103576660156,0.5450317859649658,0.050000000745058,0.2290206998586654,290.6220703125,291.1499938964844,274.4859924316406,272.121826171875,286.1136779785156,294.9588928222656,290.41082763671875,1.0,0.1565294116735458,0.9515121579170228,0.9515121579170228,1.0,1.0,-0.5528619885444641,0.2390787154436111,0.3137832880020141,0.0807039961218833,0.0,0.0,0.0940119326114654,25.038774490356445,25.0,-602.3892211914062,-3336.53955078125,33.14897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853454589844,300.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.013671875,18000.0,0.0,0.0,0.0601544007658958,0.0,0.0,0.0,0.0,1.0,0.0063029443845152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772154703736305,0.1208712384104728,-0.0436557680368423,0.0,6.104906788095832e-05,0.0,0.0,4.5839667320251465,0.0,0.0,0.0,0.2697256803512573,4.0,0.0,1.0
833280,293.29345703125,297.1499938964844,293.1499938964844,0.0035024937242269,-271.49334716796875,295.5210876464844,0.5450317859649658,0.050000000745058,0.0458480902016162,294.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103576660156,0.5450317859649658,0.050000000745058,0.0482802465558052,293.3982238769531,297.1499938964844,293.1499938964844,0.0066493777558207,-373.8921203613281,299.2440490722656,0.5450317859649658,0.050000000745058,0.0356596261262893,293.1609191894531,297.1499938964844,293.1499938964844,0.0616394840180873,-1682.9190673828125,304.1423034667969,0.7130953073501587,0.10666324198246,0.101893737912178,293.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103576660156,0.5450317859649658,0.050000000745058,0.2290206998586654,290.6220703125,291.1499938964844,274.4859924316406,272.121826171875,286.1136779785156,294.9588928222656,290.41082763671875,1.0,0.1565294116735458,0.9515121579170228,0.9515121579170228,1.0,1.0,-0.5528619885444641,0.2390787154436111,0.3137832880020141,0.0807039961218833,0.0,0.0,0.0940119326114654,25.038774490356445,25.0,-602.3892211914062,-3336.53955078125,33.14897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853454589844,300.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.013671875,18000.0,0.0,0.0,0.0601544007658958,0.0,0.0,0.0,0.0,1.0,0.0063029443845152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772154703736305,0.1208712384104728,-0.0436557680368423,0.0,6.104906788095832e-05,0.0,0.0,4.5839667320251465,0.0,0.0,0.0,0.2697256803512573,4.0,0.0,1.0
833340,293.28839111328125,297.1499938964844,293.1499938964844,0.0034401370212435,-260.3858642578125,295.7816772460937,0.5451234579086304,0.050000000745058,0.0458474121987819,294.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.5451234579086304,0.050000000745058,0.0482795313000679,293.394287109375,297.1499938964844,293.1499938964844,0.0064012268558144,-354.3301086425781,299.33740234375,0.5451234579086304,0.050000000745058,0.0356590971350669,293.1582336425781,297.1499938964844,293.1499938964844,0.0579085797071456,-1605.607177734375,304.1513061523437,0.7136569023132324,0.1069307848811149,0.1020932793617248,293.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.5451234579086304,0.050000000745058,0.2290173172950744,291.08612060546875,291.1499938964844,274.45001220703125,272.1003112792969,286.093994140625,294.9500732421875,291.24383544921875,1.0,0.1565178781747818,0.9511582851409912,0.9511582851409912,1.0,1.0,-0.5530949831008911,0.2391601502895355,0.313934862613678,0.0807686522603035,0.0,0.0,0.0918359607458114,25.02287483215332,25.0,586.4745483398438,-3692.924560546875,33.15608596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275695800781,304.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.03515625,18000.0,0.0,0.0,0.0607826709747314,0.0,0.0,0.0,0.0,1.0,0.0023651984520256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037842258810997,0.114157386124134,-0.0103731574490666,0.0,6.168668187456205e-05,0.0,0.0,4.422862529754639,0.0,0.0,0.0,0.2713063359260559,4.0,0.0,1.0
833400,293.28839111328125,297.1499938964844,293.1499938964844,0.0034401370212435,-260.3858642578125,295.7816772460937,0.5451234579086304,0.050000000745058,0.0458474121987819,294.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.5451234579086304,0.050000000745058,0.0482795313000679,293.394287109375,297.1499938964844,293.1499938964844,0.0064012268558144,-354.3301086425781,299.33740234375,0.5451234579086304,0.050000000745058,0.0356590971350669,293.1582336425781,297.1499938964844,293.1499938964844,0.0579085797071456,-1605.607177734375,304.1513061523437,0.7136569023132324,0.1069307848811149,0.1020932793617248,293.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.5451234579086304,0.050000000745058,0.2290173172950744,291.08612060546875,291.1499938964844,274.45001220703125,272.1003112792969,286.093994140625,294.9500732421875,291.24383544921875,1.0,0.1565178781747818,0.9511582851409912,0.9511582851409912,1.0,1.0,-0.5530949831008911,0.2391601502895355,0.313934862613678,0.0807686522603035,0.0,0.0,0.0918359607458114,25.02287483215332,25.0,586.4745483398438,-3692.924560546875,33.15608596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275695800781,304.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.03515625,18000.0,0.0,0.0,0.0607826709747314,0.0,0.0,0.0,0.0,1.0,0.0023651984520256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037842258810997,0.114157386124134,-0.0103731574490666,0.0,6.168668187456205e-05,0.0,0.0,4.422862529754639,0.0,0.0,0.0,0.2713063359260559,4.0,0.0,1.0
833460,293.288818359375,297.1499938964844,293.1499938964844,0.0033406463917344,-250.1315460205078,295.97283935546875,0.545170783996582,0.050000000745058,0.0458470620214939,294.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.545170783996582,0.050000000745058,0.0482791624963283,293.3948974609375,297.1499938964844,293.1499938964844,0.0062024057842791,-341.646240234375,299.3907775878906,0.545170783996582,0.050000000745058,0.0356588251888752,293.1571044921875,297.1499938964844,293.1499938964844,0.0561200194060802,-1569.37353515625,304.15362548828125,0.713936448097229,0.1069575846195221,0.1021923571825027,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.545170783996582,0.050000000745058,0.2290155589580536,291.4592590332031,291.1499938964844,274.41265869140625,272.0775756835937,286.07684326171875,294.9476013183594,291.4793395996094,1.0,0.1565113365650177,0.9515002369880676,0.9515002369880676,1.0,1.0,-0.5532106757164001,0.2392059862613678,0.3140047192573547,0.0808153375983238,0.0,0.0,0.0183420572429895,25.01472854614257,25.0,296.37847900390625,-3254.694091796875,33.159366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,303.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.58203125,18000.0,0.0,0.0,0.0643344148993492,0.0,0.0,0.0,0.0,1.0,0.0034323015715926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763764828443527,0.0967746451497078,-0.0203981585800647,0.0,6.529124948428944e-05,0.0,0.0,3.708731651306152,0.0,0.0,0.0,0.2685301005840301,4.0,0.0,1.0
833520,293.288818359375,297.1499938964844,293.1499938964844,0.0033406463917344,-250.1315460205078,295.97283935546875,0.545170783996582,0.050000000745058,0.0458470620214939,294.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.545170783996582,0.050000000745058,0.0482791624963283,293.3948974609375,297.1499938964844,293.1499938964844,0.0062024057842791,-341.646240234375,299.3907775878906,0.545170783996582,0.050000000745058,0.0356588251888752,293.1571044921875,297.1499938964844,293.1499938964844,0.0561200194060802,-1569.37353515625,304.15362548828125,0.713936448097229,0.1069575846195221,0.1021923571825027,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485778808594,0.545170783996582,0.050000000745058,0.2290155589580536,291.4592590332031,291.1499938964844,274.41265869140625,272.0775756835937,286.07684326171875,294.9476013183594,291.4793395996094,1.0,0.1565113365650177,0.9515002369880676,0.9515002369880676,1.0,1.0,-0.5532106757164001,0.2392059862613678,0.3140047192573547,0.0808153375983238,0.0,0.0,0.0183420572429895,25.01472854614257,25.0,296.37847900390625,-3254.694091796875,33.159366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,303.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.58203125,18000.0,0.0,0.0,0.0643344148993492,0.0,0.0,0.0,0.0,1.0,0.0034323015715926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763764828443527,0.0967746451497078,-0.0203981585800647,0.0,6.529124948428944e-05,0.0,0.0,3.708731651306152,0.0,0.0,0.0,0.2685301005840301,4.0,0.0,1.0
833580,293.2889404296875,297.1499938964844,293.1499938964844,0.0033014619257301,-248.52442932128903,295.88677978515625,0.5451595187187195,0.050000000745058,0.0458471439778804,294.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194641113281,0.5451595187187195,0.050000000745058,0.0482792519032955,293.3962707519531,297.1499938964844,293.1499938964844,0.0061438004486262,-340.798583984375,299.2812805175781,0.5451595187187195,0.050000000745058,0.0356588885188102,293.15679931640625,297.1499938964844,293.1499938964844,0.0568424873054027,-1584.4013671875,304.1509704589844,0.71369868516922,0.106838546693325,0.1020945236086845,293.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194641113281,0.5451595187187195,0.050000000745058,0.229015976190567,291.3995666503906,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9451904296875,291.2121276855469,1.0,0.1565035730600357,0.951842188835144,0.951842188835144,1.0,1.0,-0.5530940890312195,0.2391585856676101,0.3139355182647705,0.0808065235614776,0.0,0.0,0.0,25.016170501708984,25.0,-934.326171875,-0.0,33.149681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86529541015625,298.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.671875,18000.0,0.0,0.0,0.0660086125135421,0.0,0.0,0.0,0.0,1.0,0.0105584133416414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000412398163462,0.0637365728616714,-0.0633241757750511,0.0,6.699034565826878e-05,0.0,0.0,2.3800556659698486,0.0,0.0,0.0,0.2624683380126953,4.0,0.0,1.0
833640,293.2889404296875,297.1499938964844,293.1499938964844,0.0033014619257301,-248.52442932128903,295.88677978515625,0.5451595187187195,0.050000000745058,0.0458471439778804,294.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194641113281,0.5451595187187195,0.050000000745058,0.0482792519032955,293.3962707519531,297.1499938964844,293.1499938964844,0.0061438004486262,-340.798583984375,299.2812805175781,0.5451595187187195,0.050000000745058,0.0356588885188102,293.15679931640625,297.1499938964844,293.1499938964844,0.0568424873054027,-1584.4013671875,304.1509704589844,0.71369868516922,0.106838546693325,0.1020945236086845,293.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194641113281,0.5451595187187195,0.050000000745058,0.229015976190567,291.3995666503906,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9451904296875,291.2121276855469,1.0,0.1565035730600357,0.951842188835144,0.951842188835144,1.0,1.0,-0.5530940890312195,0.2391585856676101,0.3139355182647705,0.0808065235614776,0.0,0.0,0.0,25.016170501708984,25.0,-934.326171875,-0.0,33.149681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86529541015625,298.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.671875,18000.0,0.0,0.0,0.0660086125135421,0.0,0.0,0.0,0.0,1.0,0.0105584133416414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000412398163462,0.0637365728616714,-0.0633241757750511,0.0,6.699034565826878e-05,0.0,0.0,2.3800556659698486,0.0,0.0,0.0,0.2624683380126953,4.0,0.0,1.0
833700,293.2862243652344,297.1499938964844,293.1499938964844,0.0033662954811006,-260.35791015625,295.441162109375,0.5451586246490479,0.050000000745058,0.045847151428461,294.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295593261719,0.5451586246490479,0.050000000745058,0.0482792556285858,293.3952331542969,297.1499938964844,293.1499938964844,0.0063154976814985,-358.0693359375,298.9874267578125,0.5451586246490479,0.050000000745058,0.0356588959693908,293.15631103515625,297.1499938964844,293.1499938964844,0.0612713359296321,-1675.0545654296875,304.1427307128906,0.7136186361312866,0.106844775378704,0.102060280740261,293.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295593261719,0.5451586246490479,0.050000000745058,0.2290160059928894,290.73907470703125,291.1499938964844,274.3541564941406,272.0411376953125,286.0482177734375,294.9420471191406,290.4348449707031,1.0,0.1564996093511581,0.95201313495636,0.95201313495636,1.0,1.0,-0.5530530214309692,0.2391432970762252,0.3139097392559051,0.0808029621839523,0.0,0.0,0.0739770084619522,25.01604461669922,25.0,-876.418212890625,-3271.384521484375,33.14567947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,299.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.505859375,18000.0,0.0,0.0,0.0619129426777362,0.0,0.0,0.0,0.0,1.0,0.0067137512378394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729027613997459,0.1189611628651619,-0.0460584014654159,0.0,6.283376569626853e-05,0.0,0.0,4.501348495483398,0.0,0.0,0.0,0.2688980102539062,4.0,0.0,1.0
833760,293.2821960449219,297.1499938964844,293.1499938964844,0.003415068378672,-263.5517578125,295.3154602050781,0.5451878905296326,0.050000000745058,0.0458469353616237,294.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5595397949219,0.5451878905296326,0.050000000745058,0.0482790283858776,293.39263916015625,297.1499938964844,293.1499938964844,0.0063159773126244,-357.41510009765625,298.8836975097656,0.5451878905296326,0.050000000745058,0.0356587283313274,293.1551513671875,297.1499938964844,293.1499938964844,0.0610700659453868,-1670.33740234375,304.1446228027344,0.7138248085975647,0.1069963946938514,0.1021359115839004,293.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5595397949219,0.5451878905296326,0.050000000745058,0.2290149331092834,290.56622314453125,291.1499938964844,274.3340148925781,272.02838134765625,286.03631591796875,294.9365539550781,290.7537536621094,1.0,0.1564974188804626,0.9521838426589966,0.9521838426589966,1.0,1.0,-0.553141713142395,0.2391828596591949,0.3139588534832001,0.0808249115943908,0.0,0.0,0.1369539350271225,25.01099967956543,25.0,252.59518432617188,-3743.841064453125,33.14932632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,304.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.564453125,18000.0,0.0,0.0,0.0599915832281112,0.0,0.0,0.0,0.0,1.0,0.0035860817879438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104518711566925,0.1264852285385131,-0.0219665169715881,0.0,6.088383088354021e-05,0.0,0.0,4.87162971496582,0.0,0.0,0.0,0.2719835638999939,4.0,0.0,1.0
833820,293.280517578125,297.1499938964844,293.1499938964844,0.0032783201895654,-246.64138793945312,295.7599182128906,0.5452778339385986,0.050000000745058,0.0458462685346603,294.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5452778339385986,0.050000000745058,0.0482783280313015,293.3908996582031,297.1499938964844,293.1499938964844,0.0060161743313074,-334.8241577148437,299.0949401855469,0.5452778339385986,0.050000000745058,0.0356582105159759,293.153076171875,297.1499938964844,293.1499938964844,0.057063415646553,-1587.8460693359375,304.1527709960937,0.7146241664886475,0.107287161052227,0.1024420708417892,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5452778339385986,0.050000000745058,0.2290116101503372,291.3114318847656,291.1499938964844,274.29266357421875,272.0019226074219,286.0152893066406,294.9306030273437,291.39031982421875,1.0,0.1564996391534805,0.9525251984596252,0.9525251984596252,1.0,1.0,-0.5535028576850891,0.2393402159214019,0.3141626715660095,0.0809037238359451,0.0,0.0,0.0598908141255378,24.996152877807617,25.0,489.1175231933594,-3509.45703125,33.1695442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712585449219,304.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.287109375,18000.0,0.0,0.0,0.0632049441337585,0.0,0.0,0.0,0.0,1.0,0.0025910229887813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916193053126335,0.1039211153984069,-0.012301811017096,0.0,6.414498056983575e-05,0.0,0.0,4.010493278503418,0.0,0.0,0.0,0.269951194524765,4.0,0.0,1.0
833880,293.280517578125,297.1499938964844,293.1499938964844,0.0032783201895654,-246.64138793945312,295.7599182128906,0.5452778339385986,0.050000000745058,0.0458462685346603,294.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5452778339385986,0.050000000745058,0.0482783280313015,293.3908996582031,297.1499938964844,293.1499938964844,0.0060161743313074,-334.8241577148437,299.0949401855469,0.5452778339385986,0.050000000745058,0.0356582105159759,293.153076171875,297.1499938964844,293.1499938964844,0.057063415646553,-1587.8460693359375,304.1527709960937,0.7146241664886475,0.107287161052227,0.1024420708417892,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5452778339385986,0.050000000745058,0.2290116101503372,291.3114318847656,291.1499938964844,274.29266357421875,272.0019226074219,286.0152893066406,294.9306030273437,291.39031982421875,1.0,0.1564996391534805,0.9525251984596252,0.9525251984596252,1.0,1.0,-0.5535028576850891,0.2393402159214019,0.3141626715660095,0.0809037238359451,0.0,0.0,0.0598908141255378,24.996152877807617,25.0,489.1175231933594,-3509.45703125,33.1695442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712585449219,304.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.287109375,18000.0,0.0,0.0,0.0632049441337585,0.0,0.0,0.0,0.0,1.0,0.0025910229887813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916193053126335,0.1039211153984069,-0.012301811017096,0.0,6.414498056983575e-05,0.0,0.0,4.010493278503418,0.0,0.0,0.0,0.269951194524765,4.0,0.0,1.0
833940,293.2811279296875,297.1499938964844,293.1499938964844,0.0032161583658307,-240.9510498046875,295.8172607421875,0.5452926754951477,0.050000000745058,0.0458461605012416,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5452926754951477,0.050000000745058,0.0482782125473022,293.39208984375,297.1499938964844,293.1499938964844,0.0058906259946525,-327.6087646484375,299.0724792480469,0.5452926754951477,0.050000000745058,0.035658124834299,293.1525573730469,297.1499938964844,293.1499938964844,0.0563803501427173,-1574.04833984375,304.15289306640625,0.7148169279098511,0.1073155403137207,0.1025195494294166,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5452926754951477,0.050000000745058,0.229011058807373,291.4692687988281,291.1499938964844,274.25,271.9742431640625,285.99517822265625,294.92803955078125,291.4742126464844,1.0,0.1565030664205551,0.952866554260254,0.952866554260254,1.0,1.0,-0.5535948872566223,0.2393890172243118,0.3142058551311493,0.0809179618954658,0.0,0.0,0.0028696639928966,24.99381828308105,25.0,177.21200561523438,-3174.246826171875,33.17605209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421325683594,302.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.171875,18000.0,0.0,0.0,0.0663337185978889,0.0,0.0,0.0,0.0,1.0,0.0038142558187246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710095092654228,0.0952887758612632,-0.0242792647331953,0.0,6.732029578415677e-05,0.0,0.0,3.6409831047058105,0.0,0.0,0.0,0.2680595815181732,4.0,0.0,1.0
834000,293.2811279296875,297.1499938964844,293.1499938964844,0.0032161583658307,-240.9510498046875,295.8172607421875,0.5452926754951477,0.050000000745058,0.0458461605012416,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5452926754951477,0.050000000745058,0.0482782125473022,293.39208984375,297.1499938964844,293.1499938964844,0.0058906259946525,-327.6087646484375,299.0724792480469,0.5452926754951477,0.050000000745058,0.035658124834299,293.1525573730469,297.1499938964844,293.1499938964844,0.0563803501427173,-1574.04833984375,304.15289306640625,0.7148169279098511,0.1073155403137207,0.1025195494294166,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5452926754951477,0.050000000745058,0.229011058807373,291.4692687988281,291.1499938964844,274.25,271.9742431640625,285.99517822265625,294.92803955078125,291.4742126464844,1.0,0.1565030664205551,0.952866554260254,0.952866554260254,1.0,1.0,-0.5535948872566223,0.2393890172243118,0.3142058551311493,0.0809179618954658,0.0,0.0,0.0028696639928966,24.99381828308105,25.0,177.21200561523438,-3174.246826171875,33.17605209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421325683594,302.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.171875,18000.0,0.0,0.0,0.0663337185978889,0.0,0.0,0.0,0.0,1.0,0.0038142558187246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710095092654228,0.0952887758612632,-0.0242792647331953,0.0,6.732029578415677e-05,0.0,0.0,3.6409831047058105,0.0,0.0,0.0,0.2680595815181732,4.0,0.0,1.0
834060,293.279541015625,297.1499938964844,293.1499938964844,0.003218884114176,-246.5841064453125,295.48553466796875,0.5452825427055359,0.050000000745058,0.0458462350070476,294.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5452825427055359,0.050000000745058,0.0482782907783985,293.3921813964844,297.1499938964844,293.1499938964844,0.0059500988572835,-337.7639465332031,298.810302734375,0.5452825427055359,0.050000000745058,0.0356581807136535,293.1521911621094,297.1499938964844,293.1499938964844,0.0599674321711063,-1647.3553466796875,304.14532470703125,0.7147802710533142,0.1073238402605056,0.1025082245469093,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5452825427055359,0.050000000745058,0.2290114313364029,291.0279846191406,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.923828125,290.6635437011719,1.0,0.1565052270889282,0.9532048106193542,0.9532048106193542,1.0,1.0,-0.553581953048706,0.23939810693264,0.3141838610172272,0.0809011161327362,0.0,0.0,0.0300135184079408,24.99540901184082,25.0,-1394.608642578125,-2244.949462890625,33.17633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,298.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17764.234375,18000.0,0.0,0.0,0.0652516931295394,0.0,0.0,0.0,0.0,1.0,0.0099526308476924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0280836559832096,0.0890012085437774,-0.0609175525605678,0.0,6.622217188123614e-05,0.0,0.0,3.2999510765075684,0.0,0.0,0.0,0.2664819359779358,4.0,0.0,1.0
834120,293.279541015625,297.1499938964844,293.1499938964844,0.003218884114176,-246.5841064453125,295.48553466796875,0.5452825427055359,0.050000000745058,0.0458462350070476,294.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5452825427055359,0.050000000745058,0.0482782907783985,293.3921813964844,297.1499938964844,293.1499938964844,0.0059500988572835,-337.7639465332031,298.810302734375,0.5452825427055359,0.050000000745058,0.0356581807136535,293.1521911621094,297.1499938964844,293.1499938964844,0.0599674321711063,-1647.3553466796875,304.14532470703125,0.7147802710533142,0.1073238402605056,0.1025082245469093,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5452825427055359,0.050000000745058,0.2290114313364029,291.0279846191406,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.923828125,290.6635437011719,1.0,0.1565052270889282,0.9532048106193542,0.9532048106193542,1.0,1.0,-0.553581953048706,0.23939810693264,0.3141838610172272,0.0809011161327362,0.0,0.0,0.0300135184079408,24.99540901184082,25.0,-1394.608642578125,-2244.949462890625,33.17633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,298.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17764.234375,18000.0,0.0,0.0,0.0652516931295394,0.0,0.0,0.0,0.0,1.0,0.0099526308476924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0280836559832096,0.0890012085437774,-0.0609175525605678,0.0,6.622217188123614e-05,0.0,0.0,3.2999510765075684,0.0,0.0,0.0,0.2664819359779358,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032650392968207,-249.44430541992188,295.3395690917969,0.5453506112098694,0.050000000745058,0.0458457320928573,294.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974548339844,0.5453506112098694,0.050000000745058,0.0482777617871761,293.3872985839844,297.1499938964844,293.1499938964844,0.0059232362546026,-335.6821594238281,298.66455078125,0.5453506112098694,0.050000000745058,0.0356577895581722,293.1499328613281,297.1499938964844,293.1499938964844,0.0598581880331039,-1644.025634765625,304.1480407714844,0.7154790759086609,0.1077224463224411,0.1027837768197059,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974548339844,0.5453506112098694,0.050000000745058,0.2290089130401611,290.8466796875,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.9132080078125,291.0438537597656,1.0,0.1565121412277221,0.9535430073738098,0.9535430073738098,1.0,1.0,-0.5539078712463379,0.2395522594451904,0.3143555819988251,0.0809467583894729,0.0,0.0,0.11948973685503,24.984220504760746,25.0,503.7330932617188,-3824.85888671875,33.1966667175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,304.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.21484375,18000.0,0.0,0.0,0.0617992281913757,0.0,0.0,0.0,0.0,1.0,0.0024320485536009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105060875415802,0.1214295253157615,-0.0109234387055039,0.0,6.271836173254997e-05,0.0,0.0,4.705750465393066,0.0,0.0,0.0,0.2720785439014435,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032650392968207,-249.44430541992188,295.3395690917969,0.5453506112098694,0.050000000745058,0.0458457320928573,294.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974548339844,0.5453506112098694,0.050000000745058,0.0482777617871761,293.3872985839844,297.1499938964844,293.1499938964844,0.0059232362546026,-335.6821594238281,298.66455078125,0.5453506112098694,0.050000000745058,0.0356577895581722,293.1499328613281,297.1499938964844,293.1499938964844,0.0598581880331039,-1644.025634765625,304.1480407714844,0.7154790759086609,0.1077224463224411,0.1027837768197059,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974548339844,0.5453506112098694,0.050000000745058,0.2290089130401611,290.8466796875,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.9132080078125,291.0438537597656,1.0,0.1565121412277221,0.9535430073738098,0.9535430073738098,1.0,1.0,-0.5539078712463379,0.2395522594451904,0.3143555819988251,0.0809467583894729,0.0,0.0,0.11948973685503,24.984220504760746,25.0,503.7330932617188,-3824.85888671875,33.1966667175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,304.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.21484375,18000.0,0.0,0.0,0.0617992281913757,0.0,0.0,0.0,0.0,1.0,0.0024320485536009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105060875415802,0.1214295253157615,-0.0109234387055039,0.0,6.271836173254997e-05,0.0,0.0,4.705750465393066,0.0,0.0,0.0,0.2720785439014435,4.0,0.0,1.0
834300,293.2720031738281,297.1499938964844,293.1499938964844,0.0031958317849785,-241.29635620117188,295.56304931640625,0.5453993678092957,0.050000000745058,0.0458453707396984,294.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5453993678092957,0.050000000745058,0.0482773818075656,293.38641357421875,297.1499938964844,293.1499938964844,0.0057856831699609,-325.257080078125,298.77740478515625,0.5453993678092957,0.050000000745058,0.0356575101613998,293.1489562988281,297.1499938964844,293.1499938964844,0.0580579787492752,-1606.892822265625,304.1516418457031,0.7160098552703857,0.1079189926385879,0.1029959246516227,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5453993678092957,0.050000000745058,0.2290071099996566,291.2133483886719,291.1499938964844,274.13751220703125,271.89959716796875,285.9353332519531,294.9101867675781,291.32037353515625,1.0,0.1565189063549041,0.9537121057510376,0.9537121057510376,1.0,1.0,-0.5541591048240662,0.2396672666072845,0.3144918084144592,0.0809856280684471,0.0,0.0,0.0775022804737091,24.97640419006348,25.0,526.9971313476562,-3624.11083984375,33.21310806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,304.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.54296875,18000.0,0.0,0.0,0.0635512098670005,0.0,0.0,0.0,0.0,1.0,0.0023056806530803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981257185339927,0.1080037876963615,-0.0098780691623687,0.0,6.44964020466432e-05,0.0,0.0,4.177857875823975,0.0,0.0,0.0,0.2705874145030975,4.0,0.0,1.0
