time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834360,293.27215576171875,297.1499938964844,293.1499938964844,0.0031513152644038,-236.7426605224609,295.6571350097656,0.5454263687133789,0.050000000745058,0.0458451695740222,294.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.5454263687133789,0.050000000745058,0.0482771731913089,293.3864440917969,297.1499938964844,293.1499938964844,0.0057009179145097,-319.5985107421875,298.8092041015625,0.5454263687133789,0.050000000745058,0.0356573536992073,293.1484069824219,297.1499938964844,293.1499938964844,0.0573235899209976,-1591.78564453125,304.15264892578125,0.716370701789856,0.1080367192625999,0.1031437814235687,293.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.5454263687133789,0.050000000745058,0.2290061265230178,291.3868103027344,291.1499938964844,274.114013671875,271.8837280273437,285.9238586425781,294.90826416015625,291.4250793457031,1.0,0.1565262675285339,0.9538808465003968,0.9538808465003968,1.0,1.0,-0.5543347001075745,0.2397517710924148,0.3145829141139984,0.0810063034296035,0.0,0.0,0.043454747647047,24.97223281860352,25.0,369.9488220214844,-3408.876953125,33.2258186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819030761719,303.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.49609375,18000.0,0.0,0.0,0.0652780756354332,0.0,0.0,0.0,0.0,1.0,0.0028588576242327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846081301569938,0.0993494912981987,-0.0147413555532693,0.0,6.624894740525633e-05,0.0,0.0,3.821373701095581,0.0,0.0,0.0,0.2691894769668579,4.0,0.0,1.0
834420,293.2722473144531,297.1499938964844,293.1499938964844,0.0031079303007572,-233.11245727539065,295.6602783203125,0.5454332232475281,0.050000000745058,0.0458451211452484,294.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.5454332232475281,0.050000000745058,0.0482771173119545,293.3870544433594,297.1499938964844,293.1499938964844,0.0056081502698361,-314.6570129394531,298.755615234375,0.5454332232475281,0.050000000745058,0.0356573164463043,293.1480407714844,297.1499938964844,293.1499938964844,0.0571411252021789,-1587.9498291015625,304.15203857421875,0.7166945934295654,0.1081560775637626,0.1032852083444595,293.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.5454332232475281,0.050000000745058,0.2290058732032776,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,285.9001770019531,294.9044494628906,291.4532470703125,1.0,0.1565403640270233,0.9542182683944702,0.9542182683944702,1.0,1.0,-0.5545039176940918,0.2398484349250793,0.3146555125713348,0.081001728773117,0.0,0.0,0.0,24.97157287597656,25.0,90.72727966308594,-2821.87060546875,33.241249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,301.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.412109375,18000.0,0.0,0.0,0.0680079758167266,0.0,0.0,0.0,0.0,1.0,0.0050282864831388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0505249351263046,0.0859602689743042,-0.0354353338479995,0.0,6.901945016579702e-05,0.0,0.0,3.275336503982544,0.0,0.0,0.0,0.2660934925079345,4.0,0.0,1.0
834480,293.2722473144531,297.1499938964844,293.1499938964844,0.0031079303007572,-233.11245727539065,295.6602783203125,0.5454332232475281,0.050000000745058,0.0458451211452484,294.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.5454332232475281,0.050000000745058,0.0482771173119545,293.3870544433594,297.1499938964844,293.1499938964844,0.0056081502698361,-314.6570129394531,298.755615234375,0.5454332232475281,0.050000000745058,0.0356573164463043,293.1480407714844,297.1499938964844,293.1499938964844,0.0571411252021789,-1587.9498291015625,304.15203857421875,0.7166945934295654,0.1081560775637626,0.1032852083444595,293.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.5454332232475281,0.050000000745058,0.2290058732032776,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,285.9001770019531,294.9044494628906,291.4532470703125,1.0,0.1565403640270233,0.9542182683944702,0.9542182683944702,1.0,1.0,-0.5545039176940918,0.2398484349250793,0.3146555125713348,0.081001728773117,0.0,0.0,0.0,24.97157287597656,25.0,90.72727966308594,-2821.87060546875,33.241249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,301.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.412109375,18000.0,0.0,0.0,0.0680079758167266,0.0,0.0,0.0,0.0,1.0,0.0050282864831388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0505249351263046,0.0859602689743042,-0.0354353338479995,0.0,6.901945016579702e-05,0.0,0.0,3.275336503982544,0.0,0.0,0.0,0.2660934925079345,4.0,0.0,1.0
834540,293.26873779296875,297.1499938964844,293.1499938964844,0.0031504656653851,-243.9830017089844,295.1427307128906,0.5454371571540833,0.050000000745058,0.045845091342926,294.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207397460937,0.5454371571540833,0.050000000745058,0.0482770875096321,293.3853759765625,297.1499938964844,293.1499938964844,0.0057360748760402,-331.15966796875,298.3677978515625,0.5454371571540833,0.050000000745058,0.0356572940945625,293.1473388671875,297.1499938964844,293.1499938964844,0.0625087991356849,-1697.8505859375,304.1418151855469,0.7169904112815857,0.1083423197269439,0.1034158840775489,293.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207397460937,0.5454371571540833,0.050000000745058,0.2290057241916656,290.7311706542969,291.1499938964844,274.01666259765625,271.817138671875,285.8740539550781,294.89794921875,290.4364318847656,1.0,0.1565541625022888,0.9545557498931884,0.9545557498931884,1.0,1.0,-0.554660439491272,0.2399443089962005,0.3147161602973938,0.080984391272068,0.0,0.0,0.0773078873753547,24.971240997314453,25.0,-830.7992553710938,-3305.0341796875,33.25578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,299.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17761.228515625,18000.0,0.0,0.0,0.0641868636012077,0.0,0.0,0.0,0.0,1.0,0.0064529702067375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073653258383274,0.1181802973151207,-0.0445270426571369,0.0,6.514151027658954e-05,0.0,0.0,4.472397804260254,0.0,0.0,0.0,0.2691147029399872,4.0,0.0,1.0
834600,293.26873779296875,297.1499938964844,293.1499938964844,0.0031504656653851,-243.9830017089844,295.1427307128906,0.5454371571540833,0.050000000745058,0.045845091342926,294.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207397460937,0.5454371571540833,0.050000000745058,0.0482770875096321,293.3853759765625,297.1499938964844,293.1499938964844,0.0057360748760402,-331.15966796875,298.3677978515625,0.5454371571540833,0.050000000745058,0.0356572940945625,293.1473388671875,297.1499938964844,293.1499938964844,0.0625087991356849,-1697.8505859375,304.1418151855469,0.7169904112815857,0.1083423197269439,0.1034158840775489,293.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207397460937,0.5454371571540833,0.050000000745058,0.2290057241916656,290.7311706542969,291.1499938964844,274.01666259765625,271.817138671875,285.8740539550781,294.89794921875,290.4364318847656,1.0,0.1565541625022888,0.9545557498931884,0.9545557498931884,1.0,1.0,-0.554660439491272,0.2399443089962005,0.3147161602973938,0.080984391272068,0.0,0.0,0.0773078873753547,24.971240997314453,25.0,-830.7992553710938,-3305.0341796875,33.25578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,299.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17761.228515625,18000.0,0.0,0.0,0.0641868636012077,0.0,0.0,0.0,0.0,1.0,0.0064529702067375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073653258383274,0.1181802973151207,-0.0445270426571369,0.0,6.514151027658954e-05,0.0,0.0,4.472397804260254,0.0,0.0,0.0,0.2691147029399872,4.0,0.0,1.0
834660,293.26251220703125,297.1499938964844,293.1499938964844,0.0031394257675856,-238.8050537109375,295.29638671875,0.5455300211906433,0.050000000745058,0.0458444058895111,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454345703125,0.5455300211906433,0.050000000745058,0.0482763685286045,293.38006591796875,297.1499938964844,293.1499938964844,0.0056007937528193,-318.79541015625,298.4144897460937,0.5455300211906433,0.050000000745058,0.0356567613780498,293.14483642578125,297.1499938964844,293.1499938964844,0.0600059293210506,-1644.8284912109375,304.1491394042969,0.7181265354156494,0.108915127813816,0.1038842797279357,293.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454345703125,0.5455300211906433,0.050000000745058,0.229002296924591,290.99578857421875,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865966796875,291.1564636230469,1.0,0.1565748453140258,0.954892098903656,0.954892098903656,1.0,1.0,-0.5552160739898682,0.2402106672525406,0.3150053918361664,0.0810416787862777,0.0,0.0,0.1062175706028938,24.956512451171875,25.0,533.20263671875,-3794.421142578125,33.294620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,304.8806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.0636534988880157,0.0,0.0,0.0,0.0,1.0,0.0021334420889616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078710556030273,0.1163929551839828,-0.0085218995809555,0.0,6.460021540988237e-05,0.0,0.0,4.513072967529297,0.0,0.0,0.0,0.2716412246227264,4.0,0.0,1.0
834720,293.26251220703125,297.1499938964844,293.1499938964844,0.0031394257675856,-238.8050537109375,295.29638671875,0.5455300211906433,0.050000000745058,0.0458444058895111,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454345703125,0.5455300211906433,0.050000000745058,0.0482763685286045,293.38006591796875,297.1499938964844,293.1499938964844,0.0056007937528193,-318.79541015625,298.4144897460937,0.5455300211906433,0.050000000745058,0.0356567613780498,293.14483642578125,297.1499938964844,293.1499938964844,0.0600059293210506,-1644.8284912109375,304.1491394042969,0.7181265354156494,0.108915127813816,0.1038842797279357,293.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454345703125,0.5455300211906433,0.050000000745058,0.229002296924591,290.99578857421875,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865966796875,291.1564636230469,1.0,0.1565748453140258,0.954892098903656,0.954892098903656,1.0,1.0,-0.5552160739898682,0.2402106672525406,0.3150053918361664,0.0810416787862777,0.0,0.0,0.1062175706028938,24.956512451171875,25.0,533.20263671875,-3794.421142578125,33.294620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,304.8806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.0636534988880157,0.0,0.0,0.0,0.0,1.0,0.0021334420889616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078710556030273,0.1163929551839828,-0.0085218995809555,0.0,6.460021540988237e-05,0.0,0.0,4.513072967529297,0.0,0.0,0.0,0.2716412246227264,4.0,0.0,1.0
834780,293.26202392578125,297.1499938964844,293.1499938964844,0.0030493442900478,-229.188705444336,295.5271301269531,0.5455990433692932,0.050000000745058,0.0458438955247402,294.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.5455990433692932,0.050000000745058,0.0482758320868015,293.3790283203125,297.1499938964844,293.1499938964844,0.0054297447204589,-306.66876220703125,298.5126037597656,0.5455990433692932,0.050000000745058,0.0356563627719879,293.1435241699219,297.1499938964844,293.1499938964844,0.0583430789411067,-1610.157958984375,304.1519775390625,0.7191736102104187,0.1093168035149574,0.1043283566832542,293.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.5455990433692932,0.050000000745058,0.2289997488260269,291.3932189941406,291.1499938964844,273.9140014648437,271.7455139160156,285.8183288574219,294.881103515625,291.416259765625,1.0,0.1566017121076584,0.9552285075187684,0.9552285075187684,1.0,1.0,-0.5557442903518677,0.2404694855213165,0.3152747750282287,0.0810846090316772,0.0,0.0,0.0398955158889293,24.94613647460937,25.0,298.93927001953125,-3389.75927734375,33.334991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,303.3963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.080078125,18000.0,0.0,0.0,0.0669943019747734,0.0,0.0,0.0,0.0,1.0,0.0029283897019922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082537293434143,0.0979293957352638,-0.0153921013697981,0.0,6.799070251872763e-05,0.0,0.0,3.7618327140808105,0.0,0.0,0.0,0.268921434879303,4.0,0.0,1.0
834840,293.26202392578125,297.1499938964844,293.1499938964844,0.0030493442900478,-229.188705444336,295.5271301269531,0.5455990433692932,0.050000000745058,0.0458438955247402,294.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.5455990433692932,0.050000000745058,0.0482758320868015,293.3790283203125,297.1499938964844,293.1499938964844,0.0054297447204589,-306.66876220703125,298.5126037597656,0.5455990433692932,0.050000000745058,0.0356563627719879,293.1435241699219,297.1499938964844,293.1499938964844,0.0583430789411067,-1610.157958984375,304.1519775390625,0.7191736102104187,0.1093168035149574,0.1043283566832542,293.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.5455990433692932,0.050000000745058,0.2289997488260269,291.3932189941406,291.1499938964844,273.9140014648437,271.7455139160156,285.8183288574219,294.881103515625,291.416259765625,1.0,0.1566017121076584,0.9552285075187684,0.9552285075187684,1.0,1.0,-0.5557442903518677,0.2404694855213165,0.3152747750282287,0.0810846090316772,0.0,0.0,0.0398955158889293,24.94613647460937,25.0,298.93927001953125,-3389.75927734375,33.334991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,303.3963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.080078125,18000.0,0.0,0.0,0.0669943019747734,0.0,0.0,0.0,0.0,1.0,0.0029283897019922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082537293434143,0.0979293957352638,-0.0153921013697981,0.0,6.799070251872763e-05,0.0,0.0,3.7618327140808105,0.0,0.0,0.0,0.268921434879303,4.0,0.0,1.0
834900,293.2618713378906,297.1499938964844,293.1499938964844,0.0030297036282718,-227.5335998535156,295.530517578125,0.5456076264381409,0.050000000745058,0.0458438321948051,294.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.5456076264381409,0.050000000745058,0.0482757650315761,293.3788757324219,297.1499938964844,293.1499938964844,0.0053874240256845,-304.3505249023437,298.4884948730469,0.5456076264381409,0.050000000745058,0.035656314343214,293.14324951171875,297.1499938964844,293.1499938964844,0.0583153292536735,-1609.3837890625,304.15167236328125,0.7194898128509521,0.1094509214162826,0.1044691130518913,293.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.5456076264381409,0.050000000745058,0.2289994359016418,291.4257202148437,291.1499938964844,273.88751220703125,271.7268371582031,285.8047790527344,294.8785705566406,291.4302673339844,1.0,0.1566152125597,0.9553967118263244,0.9553967118263244,1.0,1.0,-0.5559126138687134,0.24056077003479,0.3153518438339233,0.0810819491744041,0.0,0.0,0.018006706610322,24.945199966430664,25.0,166.89462280273438,-3264.0517578125,33.35010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,302.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.220703125,18000.0,0.0,0.0,0.0683618038892746,0.0,0.0,0.0,0.0,1.0,0.0034836307168006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748538672924041,0.0957518890500068,-0.0208980217576026,0.0,6.937854050192982e-05,0.0,0.0,3.663390874862671,0.0,0.0,0.0,0.2682734429836273,4.0,0.0,1.0
834960,293.2614440917969,297.1499938964844,293.1499938964844,0.0030153947882354,-226.4729461669922,295.5148620605469,0.5456112027168274,0.050000000745058,0.045843806117773,294.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.5456112027168274,0.050000000745058,0.0482757352292537,293.3785095214844,297.1499938964844,293.1499938964844,0.0053532319143414,-302.6862487792969,298.4520568847656,0.5456112027168274,0.050000000745058,0.0356562919914722,293.1430358886719,297.1499938964844,293.1499938964844,0.0584176704287529,-1611.2725830078125,304.15118408203125,0.7197641730308533,0.1095819473266601,0.1045934334397316,293.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.5456112027168274,0.050000000745058,0.2289993017911911,291.42901611328125,291.1499938964844,273.86065673828125,271.70782470703125,285.790771484375,294.8756103515625,291.4261474609375,1.0,0.1566286385059356,0.9555624127388,0.9555624127388,1.0,1.0,-0.5560615658760071,0.2406451106071472,0.3154164254665375,0.0810725763440132,0.0,0.0,0.0,24.94505882263184,25.0,61.63009643554688,-2941.02587890625,33.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103942871094,301.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.01171875,18000.0,0.0,0.0,0.0694790259003639,0.0,0.0,0.0,0.0,1.0,0.0047102873213589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559520944952964,0.0888034105300903,-0.0328513160347938,0.0,7.051237480482087e-05,0.0,0.0,3.38545298576355,0.0,0.0,0.0,0.2665681838989258,4.0,0.0,1.0
835020,293.25738525390625,297.1499938964844,293.1499938964844,0.0030520239379256,-236.29347229003903,295.02557373046875,0.5456299185752869,0.050000000745058,0.045843668282032,294.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381652832031,0.5456299185752869,0.050000000745058,0.0482755899429321,293.3754577636719,297.1499938964844,293.1499938964844,0.005461199209094,-317.4691772460937,298.0746154785156,0.5456299185752869,0.050000000745058,0.0356561876833438,293.1421203613281,297.1499938964844,293.1499938964844,0.0636997520923614,-1719.5570068359375,304.141357421875,0.7204182744026184,0.1099422127008438,0.1048860251903534,293.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381652832031,0.5456299185752869,0.050000000745058,0.2289986163377761,290.7503967285156,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.8671569824219,290.4511108398437,1.0,0.1566562801599502,0.955893874168396,0.955893874168396,1.0,1.0,-0.5564113259315491,0.240838810801506,0.3155725300312042,0.0810571759939193,0.0,0.0,0.0750413760542869,24.94280815124512,25.0,-842.3541870117188,-3315.147705078125,33.395286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,299.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.087890625,18000.0,0.0,0.0,0.0658816397190094,0.0,0.0,0.0,0.0,1.0,0.0063608041964471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734094977378845,0.1173908039927482,-0.0439813062548637,0.0,6.686148844892159e-05,0.0,0.0,4.443540096282959,0.0,0.0,0.0,0.2689988315105438,4.0,0.0,1.0
835080,293.25738525390625,297.1499938964844,293.1499938964844,0.0030520239379256,-236.29347229003903,295.02557373046875,0.5456299185752869,0.050000000745058,0.045843668282032,294.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381652832031,0.5456299185752869,0.050000000745058,0.0482755899429321,293.3754577636719,297.1499938964844,293.1499938964844,0.005461199209094,-317.4691772460937,298.0746154785156,0.5456299185752869,0.050000000745058,0.0356561876833438,293.1421203613281,297.1499938964844,293.1499938964844,0.0636997520923614,-1719.5570068359375,304.141357421875,0.7204182744026184,0.1099422127008438,0.1048860251903534,293.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381652832031,0.5456299185752869,0.050000000745058,0.2289986163377761,290.7503967285156,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.8671569824219,290.4511108398437,1.0,0.1566562801599502,0.955893874168396,0.955893874168396,1.0,1.0,-0.5564113259315491,0.240838810801506,0.3155725300312042,0.0810571759939193,0.0,0.0,0.0750413760542869,24.94280815124512,25.0,-842.3541870117188,-3315.147705078125,33.395286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,299.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.087890625,18000.0,0.0,0.0,0.0658816397190094,0.0,0.0,0.0,0.0,1.0,0.0063608041964471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734094977378845,0.1173908039927482,-0.0439813062548637,0.0,6.686148844892159e-05,0.0,0.0,4.443540096282959,0.0,0.0,0.0,0.2689988315105438,4.0,0.0,1.0
835140,293.25048828125,297.1499938964844,293.1499938964844,0.0030531417578458,-232.5272674560547,295.1604309082031,0.5457363128662109,0.050000000745058,0.0458428859710693,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92657470703125,0.5457363128662109,0.050000000745058,0.0482747629284858,293.36883544921875,297.1499938964844,293.1499938964844,0.0053541427478194,-307.0227355957031,298.1161499023437,0.5457363128662109,0.050000000745058,0.0356555767357349,293.139404296875,297.1499938964844,293.1499938964844,0.0615668408572673,-1673.6192626953125,304.1482238769531,0.7218863368034363,0.1106894016265869,0.1055170521140098,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92657470703125,0.5457363128662109,0.050000000745058,0.2289946973323822,290.9750061035156,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8539123535156,291.1295471191406,1.0,0.156691625714302,0.956225335597992,0.956225335597992,1.0,1.0,-0.5571612119674683,0.241203486919403,0.3159577250480652,0.0811166316270828,0.0,0.0,0.1093791201710701,24.92646217346192,25.0,502.3828430175781,-3824.32373046875,33.451210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,304.843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.0651688277721405,0.0,0.0,0.0,0.0,1.0,0.0020686581265181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084685176610946,0.1165009289979934,-0.0080324169248342,0.0,6.61380763631314e-05,0.0,0.0,4.517333030700684,0.0,0.0,0.0,0.2716685235500335,4.0,0.0,1.0
835200,293.25048828125,297.1499938964844,293.1499938964844,0.0030531417578458,-232.5272674560547,295.1604309082031,0.5457363128662109,0.050000000745058,0.0458428859710693,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92657470703125,0.5457363128662109,0.050000000745058,0.0482747629284858,293.36883544921875,297.1499938964844,293.1499938964844,0.0053541427478194,-307.0227355957031,298.1161499023437,0.5457363128662109,0.050000000745058,0.0356555767357349,293.139404296875,297.1499938964844,293.1499938964844,0.0615668408572673,-1673.6192626953125,304.1482238769531,0.7218863368034363,0.1106894016265869,0.1055170521140098,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92657470703125,0.5457363128662109,0.050000000745058,0.2289946973323822,290.9750061035156,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8539123535156,291.1295471191406,1.0,0.156691625714302,0.956225335597992,0.956225335597992,1.0,1.0,-0.5571612119674683,0.241203486919403,0.3159577250480652,0.0811166316270828,0.0,0.0,0.1093791201710701,24.92646217346192,25.0,502.3828430175781,-3824.32373046875,33.451210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,304.843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.0651688277721405,0.0,0.0,0.0,0.0,1.0,0.0020686581265181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084685176610946,0.1165009289979934,-0.0080324169248342,0.0,6.61380763631314e-05,0.0,0.0,4.517333030700684,0.0,0.0,0.0,0.2716685235500335,4.0,0.0,1.0
835260,293.2491760253906,297.1499938964844,293.1499938964844,0.0029706589411944,-223.6068878173828,295.39324951171875,0.5458225011825562,0.050000000745058,0.0458422489464283,294.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.5458225011825562,0.050000000745058,0.0482740961015224,293.3664855957031,297.1499938964844,293.1499938964844,0.0051992470398545,-295.7059631347656,298.2249450683594,0.5458225011825562,0.050000000745058,0.0356550849974155,293.1377868652344,297.1499938964844,293.1499938964844,0.0600897707045078,-1642.19873046875,304.15106201171875,0.723305344581604,0.1112862080335617,0.1061412170529365,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.5458225011825562,0.050000000745058,0.2289915233850479,291.3609924316406,291.1499938964844,273.6933288574219,271.5877990722656,285.6973571777344,294.8464050292969,291.3836975097656,1.0,0.1567341387271881,0.9565550684928894,0.9565550684928894,1.0,1.0,-0.5579043030738831,0.2415664345026016,0.3163378834724426,0.081172227859497,0.0,0.0,0.0484014935791492,24.91401672363281,25.0,288.87518310546875,-3446.701904296875,33.510250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.78125,18000.0,0.0,0.0,0.0683709010481834,0.0,0.0,0.0,0.0,1.0,0.0027313169557601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849084258079528,0.0984482243657112,-0.0135397966951131,0.0,6.938777369214222e-05,0.0,0.0,3.7845654487609854,0.0,0.0,0.0,0.269086092710495,4.0,0.0,1.0
835320,293.2491760253906,297.1499938964844,293.1499938964844,0.0029706589411944,-223.6068878173828,295.39324951171875,0.5458225011825562,0.050000000745058,0.0458422489464283,294.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.5458225011825562,0.050000000745058,0.0482740961015224,293.3664855957031,297.1499938964844,293.1499938964844,0.0051992470398545,-295.7059631347656,298.2249450683594,0.5458225011825562,0.050000000745058,0.0356550849974155,293.1377868652344,297.1499938964844,293.1499938964844,0.0600897707045078,-1642.19873046875,304.15106201171875,0.723305344581604,0.1112862080335617,0.1061412170529365,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.5458225011825562,0.050000000745058,0.2289915233850479,291.3609924316406,291.1499938964844,273.6933288574219,271.5877990722656,285.6973571777344,294.8464050292969,291.3836975097656,1.0,0.1567341387271881,0.9565550684928894,0.9565550684928894,1.0,1.0,-0.5579043030738831,0.2415664345026016,0.3163378834724426,0.081172227859497,0.0,0.0,0.0484014935791492,24.91401672363281,25.0,288.87518310546875,-3446.701904296875,33.510250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.78125,18000.0,0.0,0.0,0.0683709010481834,0.0,0.0,0.0,0.0,1.0,0.0027313169557601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849084258079528,0.0984482243657112,-0.0135397966951131,0.0,6.938777369214222e-05,0.0,0.0,3.7845654487609854,0.0,0.0,0.0,0.269086092710495,4.0,0.0,1.0
835380,293.2479248046875,297.1499938964844,293.1499938964844,0.0029413262382149,-221.2216033935547,295.387939453125,0.5458518862724304,0.050000000745058,0.0458420328795909,294.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39727783203125,0.5458518862724304,0.050000000745058,0.0482738688588142,293.3650207519531,297.1499938964844,293.1499938964844,0.0051300907507538,-291.9883117675781,298.1722412109375,0.5458518862724304,0.050000000745058,0.0356549136340618,293.1370544433594,297.1499938964844,293.1499938964844,0.0603121221065521,-1645.9793701171875,304.1503295898437,0.724288821220398,0.1117452383041381,0.1065918430685997,293.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39727783203125,0.5458518862724304,0.050000000745058,0.2289904505014419,291.39752197265625,291.1499938964844,273.6366577148437,271.5468444824219,285.667236328125,294.8393859863281,291.3955993652344,1.0,0.1567776799201965,0.9568848013877868,0.9568848013877868,1.0,1.0,-0.5584431290626526,0.2418434917926788,0.3165996074676513,0.0811863914132118,0.0,0.0,0.0116765508428215,24.91106414794922,25.0,72.89616394042969,-3241.5400390625,33.558868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,302.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.701171875,18000.0,0.0,0.0,0.0708003863692283,0.0,0.0,0.0,0.0,1.0,0.0037204932887107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723153948783874,0.0956232622265815,-0.0233078692108392,0.0,7.185339200077578e-05,0.0,0.0,3.652561664581299,0.0,0.0,0.0,0.2680678963661194,4.0,0.0,1.0
835440,293.2479248046875,297.1499938964844,293.1499938964844,0.0029413262382149,-221.2216033935547,295.387939453125,0.5458518862724304,0.050000000745058,0.0458420328795909,294.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39727783203125,0.5458518862724304,0.050000000745058,0.0482738688588142,293.3650207519531,297.1499938964844,293.1499938964844,0.0051300907507538,-291.9883117675781,298.1722412109375,0.5458518862724304,0.050000000745058,0.0356549136340618,293.1370544433594,297.1499938964844,293.1499938964844,0.0603121221065521,-1645.9793701171875,304.1503295898437,0.724288821220398,0.1117452383041381,0.1065918430685997,293.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39727783203125,0.5458518862724304,0.050000000745058,0.2289904505014419,291.39752197265625,291.1499938964844,273.6366577148437,271.5468444824219,285.667236328125,294.8393859863281,291.3955993652344,1.0,0.1567776799201965,0.9568848013877868,0.9568848013877868,1.0,1.0,-0.5584431290626526,0.2418434917926788,0.3165996074676513,0.0811863914132118,0.0,0.0,0.0116765508428215,24.91106414794922,25.0,72.89616394042969,-3241.5400390625,33.558868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,302.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.701171875,18000.0,0.0,0.0,0.0708003863692283,0.0,0.0,0.0,0.0,1.0,0.0037204932887107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723153948783874,0.0956232622265815,-0.0233078692108392,0.0,7.185339200077578e-05,0.0,0.0,3.652561664581299,0.0,0.0,0.0,0.2680678963661194,4.0,0.0,1.0
835500,293.2469482421875,297.1499938964844,293.1499938964844,0.0029314546845853,-220.5974884033203,295.3671569824219,0.5458635687828064,0.050000000745058,0.0458419471979141,294.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894348144531,0.5458635687828064,0.050000000745058,0.0482737757265567,293.3640441894531,297.1499938964844,293.1499938964844,0.005103325471282,-290.792236328125,298.13360595703125,0.5458635687828064,0.050000000745058,0.0356548465788364,293.1366882324219,297.1499938964844,293.1499938964844,0.0605765432119369,-1651.0133056640625,304.1497802734375,0.7247586250305176,0.1119800433516502,0.1068091616034507,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894348144531,0.5458635687828064,0.050000000745058,0.2289900183677673,291.3878173828125,291.1499938964844,273.6083374023437,271.5263671875,285.6519470214844,294.8354797363281,291.37469482421875,1.0,0.1567997187376022,0.9570496678352356,0.9570496678352356,1.0,1.0,-0.5587030649185181,0.2419777959585189,0.3167252838611603,0.0811921507120132,0.0,0.0,0.0,24.91011047363281,25.0,-76.82559967041016,-2371.10986328125,33.582794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80535888671875,300.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18175.84765625,18000.0,0.0,0.0,0.0716463476419448,0.0,0.0,0.0,0.0,1.0,0.0064932201057672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0317726209759712,0.0767335817217826,-0.0449609607458114,0.0,7.271193317137659e-05,0.0,0.0,2.9081480503082275,0.0,0.0,0.0,0.2646551132202148,4.0,0.0,1.0
835560,293.24530029296875,297.1499938964844,293.1499938964844,0.0029257638379931,-222.3517303466797,295.2352905273437,0.5458785891532898,0.050000000745058,0.0458418354392051,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.5458785891532898,0.050000000745058,0.0482736602425575,293.36260986328125,297.1499938964844,293.1499938964844,0.0051146023906767,-294.2420654296875,298.0185852050781,0.5458785891532898,0.050000000745058,0.0356547608971595,293.13623046875,297.1499938964844,293.1499938964844,0.0624047480523586,-1688.3365478515625,304.1463928222656,0.7252588868141174,0.1122379750013351,0.1070398911833763,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.5458785891532898,0.050000000745058,0.2289894670248031,291.2142028808594,291.1499938964844,273.5799865722656,271.505859375,285.6363525390625,294.8311767578125,290.9625549316406,1.0,0.1568221598863601,0.957295835018158,0.957295835018158,1.0,1.0,-0.5589789152145386,0.2421197295188903,0.3168591856956482,0.0812029391527175,0.0,0.0,0.0072914459742605,24.90863609313965,25.0,-1216.91259765625,-56.89517211914063,33.60775375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190368652344,298.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.66015625,18000.0,0.0,0.0,0.0711310133337974,0.0,0.0,0.0,0.0,1.0,0.0109939314424991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009803858119994,0.0655922219157219,-0.0646118372678756,0.0,7.218893733806908e-05,0.0,0.0,2.445485591888428,0.0,0.0,0.0,0.2625355720520019,4.0,0.0,1.0
835620,293.23687744140625,297.1499938964844,293.1499938964844,0.003012788714841,-231.65625,294.88116455078125,0.5459641814231873,0.050000000745058,0.0458412058651447,294.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834716796875,0.5459641814231873,0.050000000745058,0.0482729971408844,293.3553161621094,297.1499938964844,293.1499938964844,0.0051885386928915,-301.5644226074219,297.7264404296875,0.5459641814231873,0.050000000745058,0.0356542728841304,293.1339111328125,297.1499938964844,293.1499938964844,0.0650423392653465,-1741.3306884765625,304.144287109375,0.7267487645149231,0.1130522340536117,0.107710413634777,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834716796875,0.5459641814231873,0.050000000745058,0.2289863228797912,290.715087890625,291.1499938964844,273.5233459472656,271.4647827148437,285.6023864746094,294.8174133300781,290.8906555175781,1.0,0.1568717509508133,0.957788109779358,0.957788109779358,1.0,1.0,-0.5597776174545288,0.2425063103437423,0.3172713220119476,0.0812777280807495,0.0,0.0,0.1291536837816238,24.89686393737793,25.0,320.67095947265625,-3866.515380859375,33.67295455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,304.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.869140625,18000.0,0.0,0.0,0.066440425813198,0.0,0.0,0.0,0.0,1.0,0.0027255376335233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087058261036872,0.1222046986222267,-0.0134988697245717,0.0,6.742859113728628e-05,0.0,0.0,4.723780155181885,0.0,0.0,0.0,0.2719477713108063,4.0,0.0,1.0
835680,293.23687744140625,297.1499938964844,293.1499938964844,0.003012788714841,-231.65625,294.88116455078125,0.5459641814231873,0.050000000745058,0.0458412058651447,294.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834716796875,0.5459641814231873,0.050000000745058,0.0482729971408844,293.3553161621094,297.1499938964844,293.1499938964844,0.0051885386928915,-301.5644226074219,297.7264404296875,0.5459641814231873,0.050000000745058,0.0356542728841304,293.1339111328125,297.1499938964844,293.1499938964844,0.0650423392653465,-1741.3306884765625,304.144287109375,0.7267487645149231,0.1130522340536117,0.107710413634777,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834716796875,0.5459641814231873,0.050000000745058,0.2289863228797912,290.715087890625,291.1499938964844,273.5233459472656,271.4647827148437,285.6023864746094,294.8174133300781,290.8906555175781,1.0,0.1568717509508133,0.957788109779358,0.957788109779358,1.0,1.0,-0.5597776174545288,0.2425063103437423,0.3172713220119476,0.0812777280807495,0.0,0.0,0.1291536837816238,24.89686393737793,25.0,320.67095947265625,-3866.515380859375,33.67295455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,304.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.869140625,18000.0,0.0,0.0,0.066440425813198,0.0,0.0,0.0,0.0,1.0,0.0027255376335233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087058261036872,0.1222046986222267,-0.0134988697245717,0.0,6.742859113728628e-05,0.0,0.0,4.723780155181885,0.0,0.0,0.0,0.2719477713108063,4.0,0.0,1.0
835740,293.2341003417969,297.1499938964844,293.1499938964844,0.0029199216514825,-220.5317840576172,295.2372436523437,0.5460810661315918,0.050000000745058,0.045840349048376,294.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.5460810661315918,0.050000000745058,0.0482720956206321,293.35125732421875,297.1499938964844,293.1499938964844,0.0050103855319321,-287.13037109375,297.9294128417969,0.5460810661315918,0.050000000745058,0.035653606057167,293.1318054199219,297.1499938964844,293.1499938964844,0.0626812651753425,-1690.6795654296875,304.1498413085937,0.7286113500595093,0.1138953641057014,0.1085496991872787,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.5460810661315918,0.050000000745058,0.2289820313453674,291.26300048828125,291.1499938964844,273.4666748046875,271.42364501953125,285.5516662597656,294.7757873535156,291.308837890625,1.0,0.1569304168224334,0.958280384540558,0.958280384540558,1.0,1.0,-0.5607767701148987,0.2429751306772232,0.317801684141159,0.0813978388905525,0.0,0.0,0.0706299543380737,24.880659103393555,25.0,354.96209716796875,-3602.55712890625,33.753231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442810058594,303.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0390625,18000.0,0.0,0.0,0.0692713633179664,0.0,0.0,0.0,0.0,1.0,0.002276690909639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928853079676628,0.1025117635726928,-0.0096264583989977,0.0,7.030162669252604e-05,0.0,0.0,3.954746961593628,0.0,0.0,0.0,0.269844502210617,4.0,0.0,1.0
835800,293.2341003417969,297.1499938964844,293.1499938964844,0.0029199216514825,-220.5317840576172,295.2372436523437,0.5460810661315918,0.050000000745058,0.045840349048376,294.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.5460810661315918,0.050000000745058,0.0482720956206321,293.35125732421875,297.1499938964844,293.1499938964844,0.0050103855319321,-287.13037109375,297.9294128417969,0.5460810661315918,0.050000000745058,0.035653606057167,293.1318054199219,297.1499938964844,293.1499938964844,0.0626812651753425,-1690.6795654296875,304.1498413085937,0.7286113500595093,0.1138953641057014,0.1085496991872787,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.5460810661315918,0.050000000745058,0.2289820313453674,291.26300048828125,291.1499938964844,273.4666748046875,271.42364501953125,285.5516662597656,294.7757873535156,291.308837890625,1.0,0.1569304168224334,0.958280384540558,0.958280384540558,1.0,1.0,-0.5607767701148987,0.2429751306772232,0.317801684141159,0.0813978388905525,0.0,0.0,0.0706299543380737,24.880659103393555,25.0,354.96209716796875,-3602.55712890625,33.753231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442810058594,303.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0390625,18000.0,0.0,0.0,0.0692713633179664,0.0,0.0,0.0,0.0,1.0,0.002276690909639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928853079676628,0.1025117635726928,-0.0096264583989977,0.0,7.030162669252604e-05,0.0,0.0,3.954746961593628,0.0,0.0,0.0,0.269844502210617,4.0,0.0,1.0
835860,293.2328186035156,297.1499938964844,293.1499938964844,0.0028863993939012,-217.5157928466797,295.2709350585937,0.5461276173591614,0.050000000745058,0.0458400063216686,294.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.5461276173591614,0.050000000745058,0.0482717342674732,293.34942626953125,297.1499938964844,293.1499938964844,0.0049362024292349,-282.6797180175781,297.90679931640625,0.5461276173591614,0.050000000745058,0.0356533378362655,293.1309814453125,297.1499938964844,293.1499938964844,0.0628117024898529,-1692.256591796875,304.1496276855469,0.7299647927284241,0.1145215705037117,0.1091821864247322,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.5461276173591614,0.050000000745058,0.2289803177118301,291.3480834960937,291.1499938964844,273.4100036621094,271.3824157714844,285.4873352050781,294.7076721191406,291.348876953125,1.0,0.1569911390542984,0.9584354162216188,0.9584354162216188,1.0,1.0,-0.5615326762199402,0.2433365285396576,0.3181961178779602,0.0814630910754203,0.0,0.0,0.0361320599913597,24.876256942749023,25.0,114.29975128173828,-3384.151123046875,33.82155227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,302.8271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.224609375,18000.0,0.0,0.0,0.0718221217393875,0.0,0.0,0.0,0.0,1.0,0.0031403766479343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792259722948074,0.0966567993164062,-0.0174308270215988,0.0,7.289032510016114e-05,0.0,0.0,3.702170372009277,0.0,0.0,0.0,0.2685371935367584,4.0,0.0,1.0
835920,293.2328186035156,297.1499938964844,293.1499938964844,0.0028863993939012,-217.5157928466797,295.2709350585937,0.5461276173591614,0.050000000745058,0.0458400063216686,294.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.5461276173591614,0.050000000745058,0.0482717342674732,293.34942626953125,297.1499938964844,293.1499938964844,0.0049362024292349,-282.6797180175781,297.90679931640625,0.5461276173591614,0.050000000745058,0.0356533378362655,293.1309814453125,297.1499938964844,293.1499938964844,0.0628117024898529,-1692.256591796875,304.1496276855469,0.7299647927284241,0.1145215705037117,0.1091821864247322,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.5461276173591614,0.050000000745058,0.2289803177118301,291.3480834960937,291.1499938964844,273.4100036621094,271.3824157714844,285.4873352050781,294.7076721191406,291.348876953125,1.0,0.1569911390542984,0.9584354162216188,0.9584354162216188,1.0,1.0,-0.5615326762199402,0.2433365285396576,0.3181961178779602,0.0814630910754203,0.0,0.0,0.0361320599913597,24.876256942749023,25.0,114.29975128173828,-3384.151123046875,33.82155227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,302.8271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.224609375,18000.0,0.0,0.0,0.0718221217393875,0.0,0.0,0.0,0.0,1.0,0.0031403766479343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792259722948074,0.0966567993164062,-0.0174308270215988,0.0,7.289032510016114e-05,0.0,0.0,3.702170372009277,0.0,0.0,0.0,0.2685371935367584,4.0,0.0,1.0
835980,293.2310485839844,297.1499938964844,293.1499938964844,0.002870260272175,-216.4788360595703,295.2358703613281,0.5461487770080566,0.050000000745058,0.045839849859476,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.5461487770080566,0.050000000745058,0.0482715703547,293.3475646972656,297.1499938964844,293.1499938964844,0.0048869173042476,-280.3690795898437,297.8355407714844,0.5461487770080566,0.050000000745058,0.0356532149016857,293.1304931640625,297.1499938964844,293.1499938964844,0.0634017661213874,-1703.4530029296875,304.1487731933594,0.7311166524887085,0.1151007711887359,0.1097317487001419,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.5461487770080566,0.050000000745058,0.228979542851448,291.3314208984375,291.1499938964844,273.35333251953125,271.3411560058594,285.4273376464844,294.6471252441406,291.32293701171875,1.0,0.1570516228675842,0.9585905075073242,0.9585905075073242,1.0,1.0,-0.5621907114982605,0.2436564266681671,0.3185342848300934,0.0815088301897049,0.0,0.0,0.012584937736392,24.87602996826172,25.0,-15.31480598449707,-3266.282470703125,33.88456344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158874511719,302.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.0736304745078086,0.0,0.0,0.0,0.0,1.0,0.003872392931953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716389641165733,0.0964886099100112,-0.0248496495187282,0.0,7.472556899301708e-05,0.0,0.0,3.683019638061523,0.0,0.0,0.0,0.268081933259964,4.0,0.0,1.0
836040,293.2310485839844,297.1499938964844,293.1499938964844,0.002870260272175,-216.4788360595703,295.2358703613281,0.5461487770080566,0.050000000745058,0.045839849859476,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.5461487770080566,0.050000000745058,0.0482715703547,293.3475646972656,297.1499938964844,293.1499938964844,0.0048869173042476,-280.3690795898437,297.8355407714844,0.5461487770080566,0.050000000745058,0.0356532149016857,293.1304931640625,297.1499938964844,293.1499938964844,0.0634017661213874,-1703.4530029296875,304.1487731933594,0.7311166524887085,0.1151007711887359,0.1097317487001419,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.5461487770080566,0.050000000745058,0.228979542851448,291.3314208984375,291.1499938964844,273.35333251953125,271.3411560058594,285.4273376464844,294.6471252441406,291.32293701171875,1.0,0.1570516228675842,0.9585905075073242,0.9585905075073242,1.0,1.0,-0.5621907114982605,0.2436564266681671,0.3185342848300934,0.0815088301897049,0.0,0.0,0.012584937736392,24.87602996826172,25.0,-15.31480598449707,-3266.282470703125,33.88456344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158874511719,302.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.0736304745078086,0.0,0.0,0.0,0.0,1.0,0.003872392931953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716389641165733,0.0964886099100112,-0.0248496495187282,0.0,7.472556899301708e-05,0.0,0.0,3.683019638061523,0.0,0.0,0.0,0.268081933259964,4.0,0.0,1.0
836100,293.2299194335937,297.1499938964844,293.1499938964844,0.0028645473066717,-216.2592163085937,295.208740234375,0.5461608171463013,0.050000000745058,0.0458397604525089,294.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5461608171463013,0.050000000745058,0.0482714772224426,293.346435546875,297.1499938964844,293.1499938964844,0.004866256378591,-279.57257080078125,297.79315185546875,0.5461608171463013,0.050000000745058,0.0356531478464603,293.1302185058594,297.1499938964844,293.1499938964844,0.0637993291020393,-1711.1650390625,304.1482849121094,0.7317026853561401,0.115401953458786,0.1100114062428474,293.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5461608171463013,0.050000000745058,0.2289790958166122,291.3080749511719,291.1499938964844,273.32501220703125,271.32049560546875,285.3983154296875,294.6186218261719,291.2930908203125,1.0,0.1570819765329361,0.958668053150177,0.958668053150177,1.0,1.0,-0.5625255107879639,0.2438185364007949,0.3187069594860077,0.0815334469079971,0.0,0.0,0.0043264902196824,24.875696182250977,25.0,-87.66343688964844,-2969.580322265625,33.916439056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205871582031,301.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.435546875,18000.0,0.0,0.0,0.0742506310343742,0.0,0.0,0.0,0.0,1.0,0.0050308788195252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545802265405654,0.0899885967373848,-0.0354083701968193,0.0,7.535495387855917e-05,0.0,0.0,3.4227750301361084,0.0,0.0,0.0,0.2667431533336639,4.0,0.0,1.0
