time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.0028610057197511,-216.8493804931641,295.1438293457031,0.5461759567260742,0.050000000745058,0.0458396486937999,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.5461759567260742,0.050000000745058,0.048271358013153,293.3450622558594,297.1499938964844,293.1499938964844,0.0048574581742286,-280.2233581542969,297.723876953125,0.5461759567260742,0.050000000745058,0.0356530621647834,293.1298828125,297.1499938964844,293.1499938964844,0.0647156834602356,-1729.6783447265625,304.1468811035156,0.7323154807090759,0.1157194226980209,0.1103029623627662,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.5461759567260742,0.050000000745058,0.228978544473648,291.22906494140625,291.1499938964844,273.2966613769531,271.2998352050781,285.36993408203125,294.5912475585937,291.1429138183594,1.0,0.1571125984191894,0.9588281512260436,0.9588281512260436,1.0,1.0,-0.5628743171691895,0.2439879029989242,0.3188864290714264,0.0815619304776191,0.0,0.0,0.006207657046616,24.87485313415528,25.0,-457.8306274414063,-2118.769775390625,33.94920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87939453125,297.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.515625,18000.0,0.0,0.0,0.0742790773510932,0.0,0.0,0.0,0.0,1.0,0.0081048039719462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0244690962135791,0.0779756531119346,-0.0535065568983554,0.0,7.538382487837225e-05,0.0,0.0,2.930858612060547,0.0,0.0,0.0,0.2646661400794983,4.0,0.0,1.0
836220,293.22332763671875,297.1499938964844,293.1499938964844,0.0028940346091985,-221.0043792724609,294.9481811523437,0.5462315678596497,0.050000000745058,0.0458392426371574,294.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.5462315678596497,0.050000000745058,0.0482709296047687,293.3403625488281,297.1499938964844,293.1499938964844,0.0048716561868786,-283.1007385253906,297.53826904296875,0.5462315678596497,0.050000000745058,0.0356527417898178,293.12860107421875,297.1499938964844,293.1499938964844,0.0666135028004646,-1767.8055419921875,304.1451721191406,0.7337632775306702,0.1164874136447906,0.1109833270311355,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.5462315678596497,0.050000000745058,0.2289765030145645,290.96746826171875,291.1499938964844,273.239990234375,271.2584228515625,285.3196105957031,294.5476989746094,291.02154541015625,1.0,0.15717613697052,0.9591483473777772,0.9591483473777772,1.0,1.0,-0.5636869668960571,0.2443777173757553,0.3193092346191406,0.0816367790102958,0.0,0.0,0.0574690140783786,24.869091033935547,25.0,32.307559967041016,-3479.31201171875,34.02198028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,302.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.447265625,18000.0,0.0,0.0,0.0726652145385742,0.0,0.0,0.0,0.0,1.0,0.0041841003112494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818585902452468,0.109851486980915,-0.027992894873023,0.0,7.374595588771626e-05,0.0,0.0,4.205407619476318,0.0,0.0,0.0,0.269610583782196,4.0,0.0,1.0
836280,293.22332763671875,297.1499938964844,293.1499938964844,0.0028940346091985,-221.0043792724609,294.9481811523437,0.5462315678596497,0.050000000745058,0.0458392426371574,294.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.5462315678596497,0.050000000745058,0.0482709296047687,293.3403625488281,297.1499938964844,293.1499938964844,0.0048716561868786,-283.1007385253906,297.53826904296875,0.5462315678596497,0.050000000745058,0.0356527417898178,293.12860107421875,297.1499938964844,293.1499938964844,0.0666135028004646,-1767.8055419921875,304.1451721191406,0.7337632775306702,0.1164874136447906,0.1109833270311355,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.5462315678596497,0.050000000745058,0.2289765030145645,290.96746826171875,291.1499938964844,273.239990234375,271.2584228515625,285.3196105957031,294.5476989746094,291.02154541015625,1.0,0.15717613697052,0.9591483473777772,0.9591483473777772,1.0,1.0,-0.5636869668960571,0.2443777173757553,0.3193092346191406,0.0816367790102958,0.0,0.0,0.0574690140783786,24.869091033935547,25.0,32.307559967041016,-3479.31201171875,34.02198028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,302.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.447265625,18000.0,0.0,0.0,0.0726652145385742,0.0,0.0,0.0,0.0,1.0,0.0041841003112494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818585902452468,0.109851486980915,-0.027992894873023,0.0,7.374595588771626e-05,0.0,0.0,4.205407619476318,0.0,0.0,0.0,0.269610583782196,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028581910300999,-216.99319458007807,295.0555114746094,0.5463088750839233,0.050000000745058,0.0458386726677417,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5463088750839233,0.050000000745058,0.0482703298330307,293.3364562988281,297.1499938964844,293.1499938964844,0.0047873379662632,-277.0245666503906,297.5718688964844,0.5463088750839233,0.050000000745058,0.0356523022055625,293.127197265625,297.1499938964844,293.1499938964844,0.0662583708763122,-1758.8018798828125,304.1472473144531,0.7354496121406555,0.1173161119222641,0.1117714568972587,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5463088750839233,0.050000000745058,0.2289736717939376,291.14422607421875,291.1499938964844,273.1833190917969,271.2169494628906,285.2637939453125,294.4957275390625,291.157958984375,1.0,0.1572445482015609,0.9594686031341552,0.9594686031341552,1.0,1.0,-0.564627468585968,0.2448257952928543,0.3198016285896301,0.0817277431488037,0.0,0.0,0.0442270673811435,24.8599796295166,25.0,91.97242736816406,-3452.98876953125,34.10399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174560546875,302.79852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.568359375,18000.0,0.0,0.0,0.0737737938761711,0.0,0.0,0.0,0.0,1.0,0.0036450165789574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080268993973732,0.1028415858745575,-0.0225725900381803,0.0,7.487102266168222e-05,0.0,0.0,3.941804885864258,0.0,0.0,0.0,0.2691572904586792,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028581910300999,-216.99319458007807,295.0555114746094,0.5463088750839233,0.050000000745058,0.0458386726677417,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5463088750839233,0.050000000745058,0.0482703298330307,293.3364562988281,297.1499938964844,293.1499938964844,0.0047873379662632,-277.0245666503906,297.5718688964844,0.5463088750839233,0.050000000745058,0.0356523022055625,293.127197265625,297.1499938964844,293.1499938964844,0.0662583708763122,-1758.8018798828125,304.1472473144531,0.7354496121406555,0.1173161119222641,0.1117714568972587,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5463088750839233,0.050000000745058,0.2289736717939376,291.14422607421875,291.1499938964844,273.1833190917969,271.2169494628906,285.2637939453125,294.4957275390625,291.157958984375,1.0,0.1572445482015609,0.9594686031341552,0.9594686031341552,1.0,1.0,-0.564627468585968,0.2448257952928543,0.3198016285896301,0.0817277431488037,0.0,0.0,0.0442270673811435,24.8599796295166,25.0,91.97242736816406,-3452.98876953125,34.10399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174560546875,302.79852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.568359375,18000.0,0.0,0.0,0.0737737938761711,0.0,0.0,0.0,0.0,1.0,0.0036450165789574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080268993973732,0.1028415858745575,-0.0225725900381803,0.0,7.487102266168222e-05,0.0,0.0,3.941804885864258,0.0,0.0,0.0,0.2691572904586792,4.0,0.0,1.0
836460,293.2172546386719,297.1499938964844,293.1499938964844,0.0028417010325938,-215.6226806640625,295.0550537109375,0.5463642477989197,0.050000000745058,0.0458382703363895,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5463642477989197,0.050000000745058,0.0482699051499366,293.3334350585937,297.1499938964844,293.1499938964844,0.0047356579452753,-274.1499328613281,297.5274353027344,0.5463642477989197,0.050000000745058,0.0356519855558872,293.126220703125,297.1499938964844,293.1499938964844,0.0667794719338417,-1768.2825927734375,304.14727783203125,0.7370138764381409,0.1180887073278427,0.1125124990940094,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5463642477989197,0.050000000745058,0.2289716452360153,291.1673889160156,291.1499938964844,273.1266784667969,271.1754150390625,285.2068176269531,294.4412841796875,291.1671142578125,1.0,0.1573156118392944,0.9597846865653992,0.9597846865653992,1.0,1.0,-0.5655129551887512,0.2452549189329147,0.3202580213546753,0.0817981287837028,0.0,0.0,0.0396051108837127,24.854585647583008,25.0,31.0685977935791,-3422.335205078125,34.184410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,302.5283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6796875,18000.0,0.0,0.0,0.0749403312802314,0.0,0.0,0.0,0.0,1.0,0.003618364688009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078164592385292,0.1004442647099495,-0.0222796741873025,0.0,7.605490827700123e-05,0.0,0.0,3.844688415527344,0.0,0.0,0.0,0.2687806785106659,4.0,0.0,1.0
836520,293.2172546386719,297.1499938964844,293.1499938964844,0.0028417010325938,-215.6226806640625,295.0550537109375,0.5463642477989197,0.050000000745058,0.0458382703363895,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5463642477989197,0.050000000745058,0.0482699051499366,293.3334350585937,297.1499938964844,293.1499938964844,0.0047356579452753,-274.1499328613281,297.5274353027344,0.5463642477989197,0.050000000745058,0.0356519855558872,293.126220703125,297.1499938964844,293.1499938964844,0.0667794719338417,-1768.2825927734375,304.14727783203125,0.7370138764381409,0.1180887073278427,0.1125124990940094,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5463642477989197,0.050000000745058,0.2289716452360153,291.1673889160156,291.1499938964844,273.1266784667969,271.1754150390625,285.2068176269531,294.4412841796875,291.1671142578125,1.0,0.1573156118392944,0.9597846865653992,0.9597846865653992,1.0,1.0,-0.5655129551887512,0.2452549189329147,0.3202580213546753,0.0817981287837028,0.0,0.0,0.0396051108837127,24.854585647583008,25.0,31.0685977935791,-3422.335205078125,34.184410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,302.5283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6796875,18000.0,0.0,0.0,0.0749403312802314,0.0,0.0,0.0,0.0,1.0,0.003618364688009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078164592385292,0.1004442647099495,-0.0222796741873025,0.0,7.605490827700123e-05,0.0,0.0,3.844688415527344,0.0,0.0,0.0,0.2687806785106659,4.0,0.0,1.0
836580,293.2144775390625,297.1499938964844,293.1499938964844,0.0028308006003499,-214.852279663086,295.0356140136719,0.5464091897010803,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5464091897010803,0.050000000745058,0.0482695586979389,293.33062744140625,297.1499938964844,293.1499938964844,0.0046912180259823,-271.87286376953125,297.4688415527344,0.5464091897010803,0.050000000745058,0.0356517285108566,293.1254272460937,297.1499938964844,293.1499938964844,0.0674269199371337,-1780.4654541015625,304.1471252441406,0.7385244369506836,0.1188519224524498,0.1132335215806961,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5464091897010803,0.050000000745058,0.2289699912071228,291.16192626953125,291.1499938964844,273.07000732421875,271.1338195800781,285.1524353027344,294.3914794921875,291.1597595214844,1.0,0.1573883295059204,0.9601008296012878,0.9601008296012878,1.0,1.0,-0.5663751363754272,0.2456755191087722,0.3206996321678161,0.0818609818816185,0.0,0.0,0.0382888540625572,24.85098457336425,25.0,-1.4892090559005735,-3419.031494140625,34.264427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,302.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.0759459286928176,0.0,0.0,0.0,0.0,1.0,0.0036318956408649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775851905345916,0.0999956503510475,-0.0224104654043912,0.0,7.707546319579706e-05,0.0,0.0,3.825472831726074,0.0,0.0,0.0,0.2686828076839447,4.0,0.0,1.0
836640,293.2144775390625,297.1499938964844,293.1499938964844,0.0028308006003499,-214.852279663086,295.0356140136719,0.5464091897010803,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5464091897010803,0.050000000745058,0.0482695586979389,293.33062744140625,297.1499938964844,293.1499938964844,0.0046912180259823,-271.87286376953125,297.4688415527344,0.5464091897010803,0.050000000745058,0.0356517285108566,293.1254272460937,297.1499938964844,293.1499938964844,0.0674269199371337,-1780.4654541015625,304.1471252441406,0.7385244369506836,0.1188519224524498,0.1132335215806961,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5464091897010803,0.050000000745058,0.2289699912071228,291.16192626953125,291.1499938964844,273.07000732421875,271.1338195800781,285.1524353027344,294.3914794921875,291.1597595214844,1.0,0.1573883295059204,0.9601008296012878,0.9601008296012878,1.0,1.0,-0.5663751363754272,0.2456755191087722,0.3206996321678161,0.0818609818816185,0.0,0.0,0.0382888540625572,24.85098457336425,25.0,-1.4892090559005735,-3419.031494140625,34.264427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,302.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.0759459286928176,0.0,0.0,0.0,0.0,1.0,0.0036318956408649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775851905345916,0.0999956503510475,-0.0224104654043912,0.0,7.707546319579706e-05,0.0,0.0,3.825472831726074,0.0,0.0,0.0,0.2686828076839447,4.0,0.0,1.0
836700,293.2130432128906,297.1499938964844,293.1499938964844,0.0028260413091629,-214.54266357421875,295.02423095703125,0.546431303024292,0.050000000745058,0.0458377748727798,294.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.546431303024292,0.050000000745058,0.0482693873345851,293.32928466796875,297.1499938964844,293.1499938964844,0.0046697901561856,-270.8021850585937,297.4382019042969,0.546431303024292,0.050000000745058,0.0356516055762767,293.12506103515625,297.1499938964844,293.1499938964844,0.0677722245454788,-1787.0145263671875,304.1470031738281,0.7392845153808594,0.1192382872104644,0.1135968938469886,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.546431303024292,0.050000000745058,0.2289691865444183,291.1561279296875,291.1499938964844,273.0416564941406,271.1130065917969,285.1260986328125,294.3681030273437,291.15313720703125,1.0,0.1574252992868423,0.9602589011192322,0.9602589011192322,1.0,1.0,-0.5668097138404846,0.2458865195512771,0.3209231793880462,0.0818948075175285,0.0,0.0,0.0384598299860954,24.849308013916016,25.0,-11.622050285339355,-3422.11328125,34.30493927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,302.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1953125,18000.0,0.0,0.0,0.0763952359557151,0.0,0.0,0.0,0.0,1.0,0.0036349329166114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775424689054489,0.099983237683773,-0.0224407706409692,0.0,7.753145473543555e-05,0.0,0.0,3.8247883319854736,0.0,0.0,0.0,0.2686648070812225,4.0,0.0,1.0
836760,293.2115783691406,297.1499938964844,293.1499938964844,0.0028217488434165,-214.28024291992188,295.0119934082031,0.5464539527893066,0.050000000745058,0.0458376109600067,294.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5464539527893066,0.050000000745058,0.0482692122459411,293.32794189453125,297.1499938964844,293.1499938964844,0.0046489438973367,-269.7749328613281,297.4068908691406,0.5464539527893066,0.050000000745058,0.0356514751911163,293.1246643066406,297.1499938964844,293.1499938964844,0.0681307762861251,-1793.84228515625,304.1469116210937,0.7400528192520142,0.1196293234825134,0.1139642223715782,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5464539527893066,0.050000000745058,0.2289683520793914,291.148681640625,291.1499938964844,273.0133361816406,271.0921630859375,285.100341796875,294.3456115722656,291.1451416015625,1.0,0.1574626713991165,0.9604151248931884,0.9604151248931884,1.0,1.0,-0.5672489404678345,0.2460983097553253,0.3211506605148315,0.081932209432125,0.0,0.0,0.03928904235363,24.84760856628418,25.0,-18.60283088684082,-3428.5576171875,34.34592056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,302.3921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0768112614750862,0.0,0.0,0.0,0.0,1.0,0.0036273500882089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776862427592277,0.1000482365489006,-0.0223619975149631,0.0,7.7953671279829e-05,0.0,0.0,3.827199459075928,0.0,0.0,0.0,0.2686826288700104,4.0,0.0,1.0
836820,293.20855712890625,297.1499938964844,293.1499938964844,0.002814243780449,-213.8490753173828,294.987060546875,0.5465017557144165,0.050000000745058,0.0458372607827186,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5465017557144165,0.050000000745058,0.0482688434422016,293.3252868652344,297.1499938964844,293.1499938964844,0.0046083279885351,-267.7856750488281,297.3436889648437,0.5465017557144165,0.050000000745058,0.0356512032449245,293.1239013671875,297.1499938964844,293.1499938964844,0.0688706412911415,-1807.97314453125,304.1466979980469,0.7416204214096069,0.1204271614551544,0.1147132813930511,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5465017557144165,0.050000000745058,0.2289666086435318,291.1317138671875,291.1499938964844,272.9566650390625,271.0504455566406,285.0504150390625,294.3031921386719,291.1280822753906,1.0,0.1575387418270111,0.9607276916503906,0.9607276916503906,1.0,1.0,-0.5681446194648743,0.2465237230062484,0.3216208815574646,0.0820224359631538,0.0,0.0,0.0428607463836669,24.844051361083984,25.0,-23.81201362609864,-3451.82470703125,34.42949676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,302.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.077558733522892,0.0,0.0,0.0,0.0,1.0,0.0035661433357745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785782411694526,0.1003137826919555,-0.021735543385148,0.0,7.871224806876853e-05,0.0,0.0,3.83843731880188,0.0,0.0,0.0,0.2687447965145111,4.0,0.0,1.0
836880,293.20855712890625,297.1499938964844,293.1499938964844,0.002814243780449,-213.8490753173828,294.987060546875,0.5465017557144165,0.050000000745058,0.0458372607827186,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5465017557144165,0.050000000745058,0.0482688434422016,293.3252868652344,297.1499938964844,293.1499938964844,0.0046083279885351,-267.7856750488281,297.3436889648437,0.5465017557144165,0.050000000745058,0.0356512032449245,293.1239013671875,297.1499938964844,293.1499938964844,0.0688706412911415,-1807.97314453125,304.1466979980469,0.7416204214096069,0.1204271614551544,0.1147132813930511,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5465017557144165,0.050000000745058,0.2289666086435318,291.1317138671875,291.1499938964844,272.9566650390625,271.0504455566406,285.0504150390625,294.3031921386719,291.1280822753906,1.0,0.1575387418270111,0.9607276916503906,0.9607276916503906,1.0,1.0,-0.5681446194648743,0.2465237230062484,0.3216208815574646,0.0820224359631538,0.0,0.0,0.0428607463836669,24.844051361083984,25.0,-23.81201362609864,-3451.82470703125,34.42949676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,302.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.077558733522892,0.0,0.0,0.0,0.0,1.0,0.0035661433357745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785782411694526,0.1003137826919555,-0.021735543385148,0.0,7.871224806876853e-05,0.0,0.0,3.83843731880188,0.0,0.0,0.0,0.2687447965145111,4.0,0.0,1.0
836940,293.2054748535156,297.1499938964844,293.1499938964844,0.0028075219597667,-213.4578399658203,294.9647216796875,0.5465531945228577,0.050000000745058,0.0458368845283985,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465531945228577,0.050000000745058,0.0482684448361396,293.3226318359375,297.1499938964844,293.1499938964844,0.0045681218616664,-265.78472900390625,297.2822570800781,0.5465531945228577,0.050000000745058,0.0356509089469909,293.1231384277344,297.1499938964844,293.1499938964844,0.069612056016922,-1822.1329345703125,304.1465759277344,0.7432319521903992,0.1212460771203041,0.1154823824763298,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465531945228577,0.050000000745058,0.2289647161960601,291.1166076660156,291.1499938964844,272.8999938964844,271.0086364746094,285.00213623046875,294.2630310058594,291.1138916015625,1.0,0.1576166599988937,0.961040198802948,0.961040198802948,1.0,1.0,-0.5690640211105347,0.2469498366117477,0.3221141993999481,0.0821383669972419,0.0,0.0,0.0483726933598518,24.84028053283692,25.0,-20.277647018432617,-3486.220458984375,34.51532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,302.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.0782349482178688,0.0,0.0,0.0,0.0,1.0,0.0034418667200952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801510363817215,0.1006176993250846,-0.0204666648060083,0.0,7.939853094285354e-05,0.0,0.0,3.852208614349365,0.0,0.0,0.0,0.2688443958759308,4.0,0.0,1.0
837000,293.2054748535156,297.1499938964844,293.1499938964844,0.0028075219597667,-213.4578399658203,294.9647216796875,0.5465531945228577,0.050000000745058,0.0458368845283985,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465531945228577,0.050000000745058,0.0482684448361396,293.3226318359375,297.1499938964844,293.1499938964844,0.0045681218616664,-265.78472900390625,297.2822570800781,0.5465531945228577,0.050000000745058,0.0356509089469909,293.1231384277344,297.1499938964844,293.1499938964844,0.069612056016922,-1822.1329345703125,304.1465759277344,0.7432319521903992,0.1212460771203041,0.1154823824763298,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465531945228577,0.050000000745058,0.2289647161960601,291.1166076660156,291.1499938964844,272.8999938964844,271.0086364746094,285.00213623046875,294.2630310058594,291.1138916015625,1.0,0.1576166599988937,0.961040198802948,0.961040198802948,1.0,1.0,-0.5690640211105347,0.2469498366117477,0.3221141993999481,0.0821383669972419,0.0,0.0,0.0483726933598518,24.84028053283692,25.0,-20.277647018432617,-3486.220458984375,34.51532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,302.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.0782349482178688,0.0,0.0,0.0,0.0,1.0,0.0034418667200952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801510363817215,0.1006176993250846,-0.0204666648060083,0.0,7.939853094285354e-05,0.0,0.0,3.852208614349365,0.0,0.0,0.0,0.2688443958759308,4.0,0.0,1.0
837060,293.20233154296875,297.1499938964844,293.1499938964844,0.0028010837268084,-213.04544067382807,294.9471130371094,0.5466077923774719,0.050000000745058,0.0458364821970462,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5466077923774719,0.050000000745058,0.0482680238783359,293.3199462890625,297.1499938964844,293.1499938964844,0.0045278193429112,-263.7167663574219,297.22442626953125,0.5466077923774719,0.050000000745058,0.0356505960226058,293.1223449707031,297.1499938964844,293.1499938964844,0.0703331306576728,-1835.8646240234373,304.1465148925781,0.7448828220367432,0.1220829412341117,0.1162694096565246,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5466077923774719,0.050000000745058,0.2289627194404602,291.10662841796875,291.1499938964844,272.84332275390625,270.966796875,284.9548034667969,294.22393798828125,291.1051940917969,1.0,0.1576964706182479,0.96135014295578,0.96135014295578,1.0,1.0,-0.5700047612190247,0.2473746538162231,0.3226301074028015,0.0822814926505088,0.0,0.0,0.0548850484192371,24.8364315032959,25.0,-12.450156211853027,-3527.054443359375,34.603309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,302.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.0788927599787712,0.0,0.0,0.0,0.0,1.0,0.0032681026495993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821537226438522,0.1008606851100921,-0.0187069661915302,0.0,8.006612188182771e-05,0.0,0.0,3.864309072494507,0.0,0.0,0.0,0.2689596712589264,4.0,0.0,1.0
837120,293.20233154296875,297.1499938964844,293.1499938964844,0.0028010837268084,-213.04544067382807,294.9471130371094,0.5466077923774719,0.050000000745058,0.0458364821970462,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5466077923774719,0.050000000745058,0.0482680238783359,293.3199462890625,297.1499938964844,293.1499938964844,0.0045278193429112,-263.7167663574219,297.22442626953125,0.5466077923774719,0.050000000745058,0.0356505960226058,293.1223449707031,297.1499938964844,293.1499938964844,0.0703331306576728,-1835.8646240234373,304.1465148925781,0.7448828220367432,0.1220829412341117,0.1162694096565246,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5466077923774719,0.050000000745058,0.2289627194404602,291.10662841796875,291.1499938964844,272.84332275390625,270.966796875,284.9548034667969,294.22393798828125,291.1051940917969,1.0,0.1576964706182479,0.96135014295578,0.96135014295578,1.0,1.0,-0.5700047612190247,0.2473746538162231,0.3226301074028015,0.0822814926505088,0.0,0.0,0.0548850484192371,24.8364315032959,25.0,-12.450156211853027,-3527.054443359375,34.603309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,302.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.0788927599787712,0.0,0.0,0.0,0.0,1.0,0.0032681026495993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821537226438522,0.1008606851100921,-0.0187069661915302,0.0,8.006612188182771e-05,0.0,0.0,3.864309072494507,0.0,0.0,0.0,0.2689596712589264,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.0027946939226239,-212.5907745361328,294.9345703125,0.5466639399528503,0.050000000745058,0.0458360724151134,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5466639399528503,0.050000000745058,0.0482675917446613,293.3173522949219,297.1499938964844,293.1499938964844,0.0044870339334011,-261.5576477050781,297.1703186035156,0.5466639399528503,0.050000000745058,0.0356502793729305,293.1216125488281,297.1499938964844,293.1499938964844,0.0710260048508644,-1849.009765625,304.1465148925781,0.7465622425079346,0.1229322999715805,0.1170696318149566,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5466639399528503,0.050000000745058,0.2289606630802154,291.1025085449219,291.1499938964844,272.7866516113281,270.92486572265625,284.9086303710937,294.1861877441406,291.1022644042969,1.0,0.1577780842781067,0.961660087108612,0.961660087108612,1.0,1.0,-0.5709612369537354,0.247797280550003,0.3231639862060547,0.0824475958943367,0.0,0.0,0.0615492016077041,24.83271217346192,25.0,-3.99778151512146,-3569.743896484375,34.693119049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,302.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0795720517635345,0.0,0.0,0.0,0.0,1.0,0.0030647015664726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843235030770301,0.1010095179080963,-0.0166860129684209,0.0,8.075551886577159e-05,0.0,0.0,3.8730640411376953,0.0,0.0,0.0,0.2690745294094085,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.0027946939226239,-212.5907745361328,294.9345703125,0.5466639399528503,0.050000000745058,0.0458360724151134,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5466639399528503,0.050000000745058,0.0482675917446613,293.3173522949219,297.1499938964844,293.1499938964844,0.0044870339334011,-261.5576477050781,297.1703186035156,0.5466639399528503,0.050000000745058,0.0356502793729305,293.1216125488281,297.1499938964844,293.1499938964844,0.0710260048508644,-1849.009765625,304.1465148925781,0.7465622425079346,0.1229322999715805,0.1170696318149566,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5466639399528503,0.050000000745058,0.2289606630802154,291.1025085449219,291.1499938964844,272.7866516113281,270.92486572265625,284.9086303710937,294.1861877441406,291.1022644042969,1.0,0.1577780842781067,0.961660087108612,0.961660087108612,1.0,1.0,-0.5709612369537354,0.247797280550003,0.3231639862060547,0.0824475958943367,0.0,0.0,0.0615492016077041,24.83271217346192,25.0,-3.99778151512146,-3569.743896484375,34.693119049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,302.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0795720517635345,0.0,0.0,0.0,0.0,1.0,0.0030647015664726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843235030770301,0.1010095179080963,-0.0166860129684209,0.0,8.075551886577159e-05,0.0,0.0,3.8730640411376953,0.0,0.0,0.0,0.2690745294094085,4.0,0.0,1.0
837300,293.19775390625,297.1499938964844,293.1499938964844,0.00279151648283,-212.34942626953125,294.9300231933594,0.5466920137405396,0.050000000745058,0.045835867524147,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.5466920137405396,0.050000000745058,0.048267375677824,293.3161315917969,297.1499938964844,293.1499938964844,0.0044664852321147,-260.4478759765625,297.1445007324219,0.5466920137405396,0.050000000745058,0.0356501191854476,293.12127685546875,297.1499938964844,293.1499938964844,0.0713617503643035,-1855.3624267578125,304.14654541015625,0.7474086880683899,0.1233598068356514,0.1174730062484741,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.5466920137405396,0.050000000745058,0.2289596498012542,291.1024169921875,291.1499938964844,272.7583312988281,270.9039001464844,284.88604736328125,294.16802978515625,291.1026611328125,1.0,0.1578195393085479,0.9618149995803832,0.9618149995803832,1.0,1.0,-0.5714434385299683,0.2480078786611557,0.3234355449676513,0.08253675699234,0.0,0.0,0.064733512699604,24.830974578857425,25.0,-0.3422447443008423,-3590.62109375,34.73858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971923828125,302.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.0799273401498794,0.0,0.0,0.0,0.0,1.0,0.0029577971436083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853997319936752,0.1010472252964973,-0.0156474858522415,0.0,8.111609349725768e-05,0.0,0.0,3.876052141189575,0.0,0.0,0.0,0.2691259086132049,4.0,0.0,1.0
837360,293.1962585449219,297.1499938964844,293.1499938964844,0.0027883511502295,-212.10153198242188,294.9264221191406,0.5467197299003601,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5467197299003601,0.050000000745058,0.0482671596109867,293.3149108886719,297.1499938964844,293.1499938964844,0.0044458047486841,-259.3199768066406,297.11932373046875,0.5467197299003601,0.050000000745058,0.0356499589979648,293.1209411621094,297.1499938964844,293.1499938964844,0.0716916918754577,-1861.5982666015625,304.1465759277344,0.7482572197914124,0.1237882599234581,0.1178775280714035,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5467197299003601,0.050000000745058,0.2289586365222931,291.1033630371094,291.1499938964844,272.7300109863281,270.8829040527344,284.8637084960937,294.1502685546875,291.1039733886719,1.0,0.1578613668680191,0.9619683027267456,0.9619683027267456,1.0,1.0,-0.5719269514083862,0.2482181191444397,0.3237088620662689,0.0826283022761344,0.0,0.0,0.0677543431520462,24.82934761047364,25.0,2.6732635498046875,-3610.779296875,34.78433609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709777832031,302.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.544921875,18000.0,0.0,0.0,0.0802938565611839,0.0,0.0,0.0,0.0,1.0,0.002850309247151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864413604140281,0.1010645106434822,-0.0146231474354863,0.0,8.148805500240996e-05,0.0,0.0,3.878156900405884,0.0,0.0,0.0,0.2691771388053894,4.0,0.0,1.0
837420,293.1933288574219,297.1499938964844,293.1499938964844,0.0027822067495435,-211.60533142089844,294.92120361328125,0.5467735528945923,0.050000000745058,0.0458352714776992,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5467735528945923,0.050000000745058,0.0482667461037635,293.3126220703125,297.1499938964844,293.1499938964844,0.0044044838286936,-257.04315185546875,297.0704345703125,0.5467735528945923,0.050000000745058,0.0356496535241603,293.1203308105469,297.1499938964844,293.1499938964844,0.0723393633961677,-1873.8316650390625,304.1466369628906,0.7499569058418274,0.124646708369255,0.1186884939670562,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5467735528945923,0.050000000745058,0.2289566695690155,291.1072082519531,291.1499938964844,272.67333984375,270.8408508300781,284.81951904296875,294.1155090332031,291.1082458496094,1.0,0.1579460650682449,0.9622748494148254,0.9622748494148254,1.0,1.0,-0.5728964805603027,0.2486387938261032,0.3242577314376831,0.0828138142824173,0.0,0.0,0.0732156559824943,24.826452255249023,25.0,6.372199535369873,-3648.33642578125,34.87656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,303.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.0810583680868148,0.0,0.0,0.0,0.0,1.0,0.0026392217259854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883717015385627,0.101051740348339,-0.0126800425350666,0.0,8.226394129451364e-05,0.0,0.0,3.8803884983062735,0.0,0.0,0.0,0.2692677080631256,4.0,0.0,1.0
837480,293.1933288574219,297.1499938964844,293.1499938964844,0.0027822067495435,-211.60533142089844,294.92120361328125,0.5467735528945923,0.050000000745058,0.0458352714776992,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5467735528945923,0.050000000745058,0.0482667461037635,293.3126220703125,297.1499938964844,293.1499938964844,0.0044044838286936,-257.04315185546875,297.0704345703125,0.5467735528945923,0.050000000745058,0.0356496535241603,293.1203308105469,297.1499938964844,293.1499938964844,0.0723393633961677,-1873.8316650390625,304.1466369628906,0.7499569058418274,0.124646708369255,0.1186884939670562,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.5467735528945923,0.050000000745058,0.2289566695690155,291.1072082519531,291.1499938964844,272.67333984375,270.8408508300781,284.81951904296875,294.1155090332031,291.1082458496094,1.0,0.1579460650682449,0.9622748494148254,0.9622748494148254,1.0,1.0,-0.5728964805603027,0.2486387938261032,0.3242577314376831,0.0828138142824173,0.0,0.0,0.0732156559824943,24.826452255249023,25.0,6.372199535369873,-3648.33642578125,34.87656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,303.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.0810583680868148,0.0,0.0,0.0,0.0,1.0,0.0026392217259854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883717015385627,0.101051740348339,-0.0126800425350666,0.0,8.226394129451364e-05,0.0,0.0,3.8803884983062735,0.0,0.0,0.0,0.2692677080631256,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027765082195401,-211.1366577148437,294.9175109863281,0.5468249320983887,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468249320983887,0.050000000745058,0.0482663512229919,293.3104858398437,297.1499938964844,293.1499938964844,0.0043634413741528,-254.7670288085937,297.02252197265625,0.5468249320983887,0.050000000745058,0.0356493629515171,293.11981201171875,297.1499938964844,293.1499938964844,0.0729809179902076,-1885.963623046875,304.1466979980469,0.7516577243804932,0.1255067288875579,0.1195010170340538,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468249320983887,0.050000000745058,0.228954792022705,291.112060546875,291.1499938964844,272.6166687011719,270.7987365722656,284.7759094238281,294.0818786621094,291.11309814453125,1.0,0.158031940460205,0.9625813961029052,0.9625813961029052,1.0,1.0,-0.5738680958747864,0.2490622252225875,0.3248058557510376,0.0829956382513046,0.0,0.0,0.077950581908226,24.82399559020996,25.0,7.228825092315674,-3682.23388671875,34.96958541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.0818523615598678,0.0,0.0,0.0,0.0,1.0,0.002437841380015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900821760296821,0.101005844771862,-0.0109236678108572,0.0,8.306973904836923e-05,0.0,0.0,3.881019830703736,0.0,0.0,0.0,0.2693435549736023,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027765082195401,-211.1366577148437,294.9175109863281,0.5468249320983887,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468249320983887,0.050000000745058,0.0482663512229919,293.3104858398437,297.1499938964844,293.1499938964844,0.0043634413741528,-254.7670288085937,297.02252197265625,0.5468249320983887,0.050000000745058,0.0356493629515171,293.11981201171875,297.1499938964844,293.1499938964844,0.0729809179902076,-1885.963623046875,304.1466979980469,0.7516577243804932,0.1255067288875579,0.1195010170340538,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468249320983887,0.050000000745058,0.228954792022705,291.112060546875,291.1499938964844,272.6166687011719,270.7987365722656,284.7759094238281,294.0818786621094,291.11309814453125,1.0,0.158031940460205,0.9625813961029052,0.9625813961029052,1.0,1.0,-0.5738680958747864,0.2490622252225875,0.3248058557510376,0.0829956382513046,0.0,0.0,0.077950581908226,24.82399559020996,25.0,7.228825092315674,-3682.23388671875,34.96958541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.0818523615598678,0.0,0.0,0.0,0.0,1.0,0.002437841380015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900821760296821,0.101005844771862,-0.0109236678108572,0.0,8.306973904836923e-05,0.0,0.0,3.881019830703736,0.0,0.0,0.0,0.2693435549736023,4.0,0.0,1.0
837660,293.18768310546875,297.1499938964844,293.1499938964844,0.002771463477984,-210.72213745117188,294.914306640625,0.546873927116394,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.546873927116394,0.050000000745058,0.0482659712433815,293.3084411621094,297.1499938964844,293.1499938964844,0.004322909284383,-252.5177459716797,296.9747619628906,0.546873927116394,0.050000000745058,0.0356490835547447,293.11932373046875,297.1499938964844,293.1499938964844,0.0736260116100311,-1898.1983642578125,304.146728515625,0.7533603310585022,0.1263688802719116,0.1203153803944587,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.546873927116394,0.050000000745058,0.2289529889822006,291.1164245605469,291.1499938964844,272.5599975585937,270.7565612792969,284.7329406738281,294.0496826171875,291.1172180175781,1.0,0.1581188440322876,0.9628852009773254,0.9628852009773254,1.0,1.0,-0.5748420357704163,0.2494910955429077,0.3253509402275085,0.0831680968403816,0.0,0.0,0.0821231454610824,24.821889877319336,25.0,6.13114070892334,-3713.252197265625,35.06336212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,303.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.0826570838689804,0.0,0.0,0.0,0.0,1.0,0.0022463609930127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916054174304008,0.1009589061141014,-0.0093534840270876,0.0,8.388642891077325e-05,0.0,0.0,3.88131594657898,0.0,0.0,0.0,0.2694101929664612,4.0,0.0,1.0
837720,293.18768310546875,297.1499938964844,293.1499938964844,0.002771463477984,-210.72213745117188,294.914306640625,0.546873927116394,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.546873927116394,0.050000000745058,0.0482659712433815,293.3084411621094,297.1499938964844,293.1499938964844,0.004322909284383,-252.5177459716797,296.9747619628906,0.546873927116394,0.050000000745058,0.0356490835547447,293.11932373046875,297.1499938964844,293.1499938964844,0.0736260116100311,-1898.1983642578125,304.146728515625,0.7533603310585022,0.1263688802719116,0.1203153803944587,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.546873927116394,0.050000000745058,0.2289529889822006,291.1164245605469,291.1499938964844,272.5599975585937,270.7565612792969,284.7329406738281,294.0496826171875,291.1172180175781,1.0,0.1581188440322876,0.9628852009773254,0.9628852009773254,1.0,1.0,-0.5748420357704163,0.2494910955429077,0.3253509402275085,0.0831680968403816,0.0,0.0,0.0821231454610824,24.821889877319336,25.0,6.13114070892334,-3713.252197265625,35.06336212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,303.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.0826570838689804,0.0,0.0,0.0,0.0,1.0,0.0022463609930127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916054174304008,0.1009589061141014,-0.0093534840270876,0.0,8.388642891077325e-05,0.0,0.0,3.88131594657898,0.0,0.0,0.0,0.2694101929664612,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027671928983181,-210.3760681152344,294.9111022949219,0.5469209551811218,0.050000000745058,0.0458341911435127,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5469209551811218,0.050000000745058,0.0482656098902225,293.3065185546875,297.1499938964844,293.1499938964844,0.0042831189930438,-250.3144073486328,296.9267883300781,0.5469209551811218,0.050000000745058,0.0356488153338432,293.118896484375,297.1499938964844,293.1499938964844,0.0742800235748291,-1910.6480712890625,304.146728515625,0.7550666928291321,0.1272340565919876,0.121132381260395,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5469209551811218,0.050000000745058,0.2289512753486633,291.1195678710937,291.1499938964844,272.5033264160156,270.71435546875,284.6905517578125,294.018798828125,291.1200561523437,1.0,0.1582066416740417,0.9631890058517456,0.9631890058517456,1.0,1.0,-0.5758192539215088,0.2499264478683471,0.325892835855484,0.0833300054073333,0.0,0.0,0.0859568864107132,24.820032119750977,25.0,4.160175323486328,-3742.66748046875,35.15789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,303.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.0834540650248527,0.0,0.0,0.0,0.0,1.0,0.0020597132388502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930107161402702,0.1009360551834106,-0.0079253390431404,0.0,8.469526801491156e-05,0.0,0.0,3.8823983669281006,0.0,0.0,0.0,0.2694737315177917,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027671928983181,-210.3760681152344,294.9111022949219,0.5469209551811218,0.050000000745058,0.0458341911435127,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5469209551811218,0.050000000745058,0.0482656098902225,293.3065185546875,297.1499938964844,293.1499938964844,0.0042831189930438,-250.3144073486328,296.9267883300781,0.5469209551811218,0.050000000745058,0.0356488153338432,293.118896484375,297.1499938964844,293.1499938964844,0.0742800235748291,-1910.6480712890625,304.146728515625,0.7550666928291321,0.1272340565919876,0.121132381260395,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5469209551811218,0.050000000745058,0.2289512753486633,291.1195678710937,291.1499938964844,272.5033264160156,270.71435546875,284.6905517578125,294.018798828125,291.1200561523437,1.0,0.1582066416740417,0.9631890058517456,0.9631890058517456,1.0,1.0,-0.5758192539215088,0.2499264478683471,0.325892835855484,0.0833300054073333,0.0,0.0,0.0859568864107132,24.820032119750977,25.0,4.160175323486328,-3742.66748046875,35.15789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,303.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.0834540650248527,0.0,0.0,0.0,0.0,1.0,0.0020597132388502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930107161402702,0.1009360551834106,-0.0079253390431404,0.0,8.469526801491156e-05,0.0,0.0,3.8823983669281006,0.0,0.0,0.0,0.2694737315177917,4.0,0.0,1.0
837900,293.1835632324219,297.1499938964844,293.1499938964844,0.0027653621509671,-210.23008728027344,294.90948486328125,0.5469439625740051,0.050000000745058,0.0458340235054492,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5469439625740051,0.050000000745058,0.0482654348015785,293.3055725097656,297.1499938964844,293.1499938964844,0.0042635449208319,-249.23277282714844,296.9027404785156,0.5469439625740051,0.050000000745058,0.0356486849486827,293.1186828613281,297.1499938964844,293.1499938964844,0.0746110007166862,-1916.966064453125,304.146728515625,0.7559220790863037,0.1276680678129196,0.1215421557426452,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5469439625740051,0.050000000745058,0.2289504408836364,291.12060546875,291.1499938964844,272.4750061035156,270.6932067871094,284.6694641113281,294.0036926269531,291.1209716796875,1.0,0.1582508534193039,0.963340938091278,0.963340938091278,1.0,1.0,-0.5763094425201416,0.2501461803913116,0.3261632919311523,0.083408236503601,0.0,0.0,0.0878088697791099,24.819168090820312,25.0,3.122307062149048,-3757.166748046875,35.205440521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,303.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.0838452205061912,0.0,0.0,0.0,0.0,1.0,0.0019657618831843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936921089887619,0.1009391471743583,-0.0072470386512577,0.0,8.50922369863838e-05,0.0,0.0,3.8835716247558594,0.0,0.0,0.0,0.2694979310035705,4.0,0.0,1.0
