time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837960,293.18218994140625,297.1499938964844,293.1499938964844,0.0027637397870421,-210.10232543945312,294.9078369140625,0.5469667911529541,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5469667911529541,0.050000000745058,0.0482652597129344,293.3046264648437,297.1499938964844,293.1499938964844,0.0042442004196345,-248.1651153564453,296.8786926269531,0.5469667911529541,0.050000000745058,0.0356485545635223,293.1184997558594,297.1499938964844,293.1499938964844,0.0749445781111717,-1923.344970703125,304.1466979980469,0.7567794322967529,0.1281031966209411,0.1219529137015342,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5469667911529541,0.050000000745058,0.2289496064186096,291.1213073730469,291.1499938964844,272.4466552734375,270.67205810546875,284.6484680175781,293.9887084960937,291.1215515136719,1.0,0.1582952737808227,0.9634913206100464,0.9634913206100464,1.0,1.0,-0.5768008232116699,0.250366598367691,0.3264342546463012,0.083486258983612,0.0,0.0,0.0896449759602546,24.818340301513672,25.0,2.159093141555786,-3771.633544921875,35.25318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,303.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.0842298120260238,0.0,0.0,0.0,0.0,1.0,0.0018701321678236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943661630153656,0.1009511277079582,-0.006584960501641,0.0,8.548254845663905e-05,0.0,0.0,3.884854793548584,0.0,0.0,0.0,0.2695385217666626,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027611213736236,-209.90025329589844,294.9047241210937,0.5470123887062073,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5470123887062073,0.050000000745058,0.0482649058103561,293.3023376464844,297.1499938964844,293.1499938964844,0.0042073442600667,-246.1333923339844,296.8316650390625,0.5470123887062073,0.050000000745058,0.0356482975184917,293.1181335449219,297.1499938964844,293.1499938964844,0.0756188854575157,-1936.2701416015625,304.14666748046875,0.7585011124610901,0.1289771646261215,0.122777834534645,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5470123887062073,0.050000000745058,0.2289479374885559,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,284.6050109863281,293.9565124511719,291.1219787597656,1.0,0.1583847105503082,0.963792085647583,0.963792085647583,1.0,1.0,-0.5777876973152161,0.2508089244365692,0.3269787728786468,0.0836437344551086,0.0,0.0,0.093326635658741,24.816755294799805,25.0,0.4747689664363861,-3801.281005859375,35.34929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,303.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.0849768295884132,0.0,0.0,0.0,0.0,1.0,0.0016679775435477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957275107502937,0.1010116636753082,-0.0052841533906757,0.0,8.624068141216412e-05,0.0,0.0,3.889109611511232,0.0,0.0,0.0,0.269608587026596,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027611213736236,-209.90025329589844,294.9047241210937,0.5470123887062073,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5470123887062073,0.050000000745058,0.0482649058103561,293.3023376464844,297.1499938964844,293.1499938964844,0.0042073442600667,-246.1333923339844,296.8316650390625,0.5470123887062073,0.050000000745058,0.0356482975184917,293.1181335449219,297.1499938964844,293.1499938964844,0.0756188854575157,-1936.2701416015625,304.14666748046875,0.7585011124610901,0.1289771646261215,0.122777834534645,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5470123887062073,0.050000000745058,0.2289479374885559,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,284.6050109863281,293.9565124511719,291.1219787597656,1.0,0.1583847105503082,0.963792085647583,0.963792085647583,1.0,1.0,-0.5777876973152161,0.2508089244365692,0.3269787728786468,0.0836437344551086,0.0,0.0,0.093326635658741,24.816755294799805,25.0,0.4747689664363861,-3801.281005859375,35.34929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,303.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.0849768295884132,0.0,0.0,0.0,0.0,1.0,0.0016679775435477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957275107502937,0.1010116636753082,-0.0052841533906757,0.0,8.624068141216412e-05,0.0,0.0,3.889109611511232,0.0,0.0,0.0,0.269608587026596,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027593174017965,-209.77127075195312,294.90155029296875,0.54705810546875,0.050000000745058,0.0458331890404224,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.54705810546875,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041740857996046,-244.3082427978516,296.7881164550781,0.54705810546875,0.050000000745058,0.0356480367481708,293.1177673339844,297.1499938964844,293.1499938964844,0.0763060823082923,-1949.489990234375,304.1466369628906,0.7602328062057495,0.1298564672470092,0.1236075386404991,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.54705810546875,0.050000000745058,0.2289462685585022,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55450439453125,293.9119567871094,291.1208190917969,1.0,0.1584748476743698,0.9640928506851196,0.9640928506851196,1.0,1.0,-0.5787802934646606,0.2512533664703369,0.3275268971920013,0.0838032066822052,0.0,0.0,0.0971978455781936,24.815216064453125,25.0,-1.994579553604126,-3833.084716796875,35.44620895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.0856993347406387,0.0,0.0,0.0,0.0,1.0,0.0014409942086786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971539989113807,0.1011414900422096,-0.0039874948561191,0.0,8.697393059264868e-05,0.0,0.0,3.896157503128052,0.0,0.0,0.0,0.269688993692398,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027593174017965,-209.77127075195312,294.90155029296875,0.54705810546875,0.050000000745058,0.0458331890404224,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.54705810546875,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041740857996046,-244.3082427978516,296.7881164550781,0.54705810546875,0.050000000745058,0.0356480367481708,293.1177673339844,297.1499938964844,293.1499938964844,0.0763060823082923,-1949.489990234375,304.1466369628906,0.7602328062057495,0.1298564672470092,0.1236075386404991,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.54705810546875,0.050000000745058,0.2289462685585022,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55450439453125,293.9119567871094,291.1208190917969,1.0,0.1584748476743698,0.9640928506851196,0.9640928506851196,1.0,1.0,-0.5787802934646606,0.2512533664703369,0.3275268971920013,0.0838032066822052,0.0,0.0,0.0971978455781936,24.815216064453125,25.0,-1.994579553604126,-3833.084716796875,35.44620895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.0856993347406387,0.0,0.0,0.0,0.0,1.0,0.0014409942086786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971539989113807,0.1011414900422096,-0.0039874948561191,0.0,8.697393059264868e-05,0.0,0.0,3.896157503128052,0.0,0.0,0.0,0.269688993692398,4.0,0.0,1.0
838260,293.1739807128906,297.1499938964844,293.1499938964844,0.0027584636118263,-209.725830078125,294.8982238769531,0.5471042990684509,0.050000000745058,0.0458328537642955,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5471042990684509,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.004142774734646,-242.5998077392578,296.7459411621094,0.5471042990684509,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770078152418136,-1963.036865234375,304.1466064453125,0.7619777321815491,0.1307427734136581,0.1244435012340545,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5471042990684509,0.050000000745058,0.2289445847272873,291.11883544921875,291.1499938964844,272.27667236328125,270.5447692871094,284.50213623046875,293.8637390136719,291.1182556152344,1.0,0.1585657596588134,0.9643900990486144,0.9643900990486144,1.0,1.0,-0.5797803401947021,0.2517005801200866,0.3280797600746155,0.0839650556445121,0.0,0.0,0.1015067026019096,24.813663482666016,25.0,-3.520758867263794,-3867.79833984375,35.544036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.0864073112607002,0.0,0.0,0.0,0.0,1.0,0.0011634476250037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987526476383209,0.1013970896601677,-0.0026444368995726,0.0,8.76924314070493e-05,0.0,0.0,3.908310413360596,0.0,0.0,0.0,0.2697895169258117,4.0,0.0,1.0
838320,293.1739807128906,297.1499938964844,293.1499938964844,0.0027584636118263,-209.725830078125,294.8982238769531,0.5471042990684509,0.050000000745058,0.0458328537642955,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5471042990684509,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.004142774734646,-242.5998077392578,296.7459411621094,0.5471042990684509,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770078152418136,-1963.036865234375,304.1466064453125,0.7619777321815491,0.1307427734136581,0.1244435012340545,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5471042990684509,0.050000000745058,0.2289445847272873,291.11883544921875,291.1499938964844,272.27667236328125,270.5447692871094,284.50213623046875,293.8637390136719,291.1182556152344,1.0,0.1585657596588134,0.9643900990486144,0.9643900990486144,1.0,1.0,-0.5797803401947021,0.2517005801200866,0.3280797600746155,0.0839650556445121,0.0,0.0,0.1015067026019096,24.813663482666016,25.0,-3.520758867263794,-3867.79833984375,35.544036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.0864073112607002,0.0,0.0,0.0,0.0,1.0,0.0011634476250037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987526476383209,0.1013970896601677,-0.0026444368995726,0.0,8.76924314070493e-05,0.0,0.0,3.908310413360596,0.0,0.0,0.0,0.2697895169258117,4.0,0.0,1.0
838380,293.17120361328125,297.1499938964844,293.1499938964844,0.0027583930641412,-209.73892211914065,294.8959045410156,0.5471512079238892,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5471512079238892,0.050000000745058,0.0482638403773307,293.2909545898437,297.1499938964844,293.1499938964844,0.0041126683354377,-240.9532012939453,296.7051696777344,0.5471512079238892,0.050000000745058,0.0356475077569484,293.1170959472656,297.1499938964844,293.1499938964844,0.0777137205004692,-1976.6864013671875,304.14654541015625,0.7637372016906738,0.131636381149292,0.1252863705158233,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5471512079238892,0.050000000745058,0.2289428859949112,291.11639404296875,291.1499938964844,272.2200012207031,270.5022277832031,284.4501953125,293.8161315917969,291.115966796875,1.0,0.158657431602478,0.9646872878074646,0.9646872878074646,1.0,1.0,-0.5807886719703674,0.2521508932113647,0.3286377787590027,0.0841295793652534,0.0,0.0,0.1061580702662468,24.812068939208984,25.0,-3.190608024597168,-3905.063720703125,35.64283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,303.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.0871175825595855,0.0,0.0,0.0,0.0,1.0,0.0008008730364963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005284935235977,0.1018289253115654,-0.0013004374923184,0.0,8.841327507980168e-05,0.0,0.0,3.927672863006592,0.0,0.0,0.0,0.2699179053306579,4.0,0.0,1.0
838440,293.17120361328125,297.1499938964844,293.1499938964844,0.0027583930641412,-209.73892211914065,294.8959045410156,0.5471512079238892,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5471512079238892,0.050000000745058,0.0482638403773307,293.2909545898437,297.1499938964844,293.1499938964844,0.0041126683354377,-240.9532012939453,296.7051696777344,0.5471512079238892,0.050000000745058,0.0356475077569484,293.1170959472656,297.1499938964844,293.1499938964844,0.0777137205004692,-1976.6864013671875,304.14654541015625,0.7637372016906738,0.131636381149292,0.1252863705158233,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5471512079238892,0.050000000745058,0.2289428859949112,291.11639404296875,291.1499938964844,272.2200012207031,270.5022277832031,284.4501953125,293.8161315917969,291.115966796875,1.0,0.158657431602478,0.9646872878074646,0.9646872878074646,1.0,1.0,-0.5807886719703674,0.2521508932113647,0.3286377787590027,0.0841295793652534,0.0,0.0,0.1061580702662468,24.812068939208984,25.0,-3.190608024597168,-3905.063720703125,35.64283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,303.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.0871175825595855,0.0,0.0,0.0,0.0,1.0,0.0008008730364963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005284935235977,0.1018289253115654,-0.0013004374923184,0.0,8.841327507980168e-05,0.0,0.0,3.927672863006592,0.0,0.0,0.0,0.2699179053306579,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027586019132286,-209.76109313964844,294.8953552246094,0.547174870967865,0.050000000745058,0.0458323396742343,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.547174870967865,0.050000000745058,0.0482636578381061,293.2889709472656,297.1499938964844,293.1499938964844,0.0040979590266942,-240.1443023681641,296.6854858398437,0.547174870967865,0.050000000745058,0.0356473736464977,293.1169128417969,297.1499938964844,293.1499938964844,0.0780658423900604,-1983.498046875,304.14654541015625,0.7646220326423645,0.1320857405662536,0.1257103234529495,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.547174870967865,0.050000000745058,0.2289420217275619,291.1155090332031,291.1499938964844,272.1916809082031,270.4809265136719,284.424560546875,293.7928466796875,291.1152038574219,1.0,0.1587035655975341,0.9648359417915344,0.9648359417915344,1.0,1.0,-0.5812957882881165,0.2523771524429321,0.3289186656475067,0.0842128470540046,0.0,0.0,0.1085479483008384,24.81126594543457,25.0,-2.546895980834961,-3924.26123046875,35.69260787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9680480957031,303.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.455078125,18000.0,0.0,0.0,0.0874790847301483,0.0,0.0,0.0,0.0,1.0,0.0005694394931197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101461611688137,0.1021501496434211,-0.0006885351613163,0.0,8.878015069058165e-05,0.0,0.0,3.9415512084960938,0.0,0.0,0.0,0.2699957489967346,4.0,0.0,1.0
838560,293.1684265136719,297.1499938964844,293.1499938964844,0.0027589523233473,-209.7917022705078,294.8952331542969,0.5471985936164856,0.050000000745058,0.0458321645855903,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5471985936164856,0.050000000745058,0.0482634752988815,293.2870178222656,297.1499938964844,293.1499938964844,0.0040834355168044,-239.34225463867188,296.666259765625,0.5471985936164856,0.050000000745058,0.0356472395360469,293.11676025390625,297.1499938964844,293.1499938964844,0.0784168466925621,-1990.2890625,304.1465148925781,0.7655097246170044,0.1325365602970123,0.1261356920003891,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5471985936164856,0.050000000745058,0.2289411574602127,291.11492919921875,291.1499938964844,272.163330078125,270.4596252441406,284.39910888671875,293.7699890136719,291.11474609375,1.0,0.1587498933076858,0.9649829268455504,0.9649829268455504,1.0,1.0,-0.5818046927452087,0.2526040077209472,0.3292006552219391,0.0842967107892036,0.0,0.0,0.110947161912918,24.810466766357425,25.0,-1.752507209777832,-3943.604248046875,35.74259948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,303.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.701171875,18000.0,0.0,0.0,0.0878467783331871,0.0,0.0,0.0,0.0,1.0,0.0002861075336113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024106666445732,0.1026125252246856,-0.0002018575614783,0.0,8.915331272874027e-05,0.0,0.0,3.9609341621398926,0.0,0.0,0.0,0.270088791847229,4.0,0.0,1.0
838620,293.1656494140625,297.1499938964844,293.1499938964844,0.0027600610628724,-209.87698364257807,294.8963317871094,0.5472460985183716,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472460985183716,0.050000000745058,0.0482631102204322,293.283203125,297.1499938964844,293.1499938964844,0.0040549091063439,-237.7569732666016,296.62908935546875,0.5472460985183716,0.050000000745058,0.0356469713151454,293.116455078125,297.1499938964844,293.1499938964844,0.079114980995655,-2003.798828125,304.1465148925781,0.7672919034957886,0.1334417164325714,0.1269901245832443,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472460985183716,0.050000000745058,0.2289394289255142,291.1146240234375,291.1499938964844,272.1066589355469,270.4169616699219,284.3490295410156,293.7255554199219,291.1146850585937,1.0,0.1588431149721145,0.9652768969535828,0.9652768969535828,1.0,1.0,-0.5828267931938171,0.2530592978000641,0.3297675251960754,0.0844661816954612,0.0,0.0,0.115695908665657,24.80890846252441,25.0,-0.1048931628465652,-3982.23974609375,35.84321212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,303.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.0886048600077629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043246462941169,0.1043288633227348,-4.215615263092332e-06,0.0,8.992267248686403e-05,0.0,0.0,4.030757427215576,0.0,0.0,0.0,0.2703539133071899,4.0,0.0,1.0
838680,293.1656494140625,297.1499938964844,293.1499938964844,0.0027600610628724,-209.87698364257807,294.8963317871094,0.5472460985183716,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472460985183716,0.050000000745058,0.0482631102204322,293.283203125,297.1499938964844,293.1499938964844,0.0040549091063439,-237.7569732666016,296.62908935546875,0.5472460985183716,0.050000000745058,0.0356469713151454,293.116455078125,297.1499938964844,293.1499938964844,0.079114980995655,-2003.798828125,304.1465148925781,0.7672919034957886,0.1334417164325714,0.1269901245832443,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472460985183716,0.050000000745058,0.2289394289255142,291.1146240234375,291.1499938964844,272.1066589355469,270.4169616699219,284.3490295410156,293.7255554199219,291.1146850585937,1.0,0.1588431149721145,0.9652768969535828,0.9652768969535828,1.0,1.0,-0.5828267931938171,0.2530592978000641,0.3297675251960754,0.0844661816954612,0.0,0.0,0.115695908665657,24.80890846252441,25.0,-0.1048931628465652,-3982.23974609375,35.84321212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,303.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.0886048600077629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043246462941169,0.1043288633227348,-4.215615263092332e-06,0.0,8.992267248686403e-05,0.0,0.0,4.030757427215576,0.0,0.0,0.0,0.2703539133071899,4.0,0.0,1.0
838740,293.16290283203125,297.1499938964844,293.1499938964844,0.0027617122977972,-209.99588012695312,294.8990173339844,0.5472934246063232,0.050000000745058,0.0458314754068851,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472934246063232,0.050000000745058,0.0482627488672733,293.27947998046875,297.1499938964844,293.1499938964844,0.0040270811878144,-236.19918823242188,296.59356689453125,0.5472934246063232,0.050000000745058,0.035646703094244,293.1161499023437,297.1499938964844,293.1499938964844,0.0798081457614898,-2017.218017578125,304.1465148925781,0.7690797448158264,0.1343501657247543,0.1278480589389801,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472934246063232,0.050000000745058,0.2289377003908157,291.11529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.2998962402344,293.6827697753906,291.11553955078125,1.0,0.1589370369911193,0.965570867061615,0.965570867061615,1.0,1.0,-0.5838531851768494,0.2535158693790436,0.3303373157978058,0.084637701511383,0.0,0.0,0.1202847436070442,24.80746078491211,25.0,1.2512245178222656,-4020.33251953125,35.94456100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.0893952995538711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062245219945907,0.1062287464737892,-4.218520189169794e-06,0.0,9.072486136574298e-05,0.0,0.0,4.108369827270508,0.0,0.0,0.0,0.2706472873687744,4.0,0.0,1.0
838800,293.16290283203125,297.1499938964844,293.1499938964844,0.0027617122977972,-209.99588012695312,294.8990173339844,0.5472934246063232,0.050000000745058,0.0458314754068851,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472934246063232,0.050000000745058,0.0482627488672733,293.27947998046875,297.1499938964844,293.1499938964844,0.0040270811878144,-236.19918823242188,296.59356689453125,0.5472934246063232,0.050000000745058,0.035646703094244,293.1161499023437,297.1499938964844,293.1499938964844,0.0798081457614898,-2017.218017578125,304.1465148925781,0.7690797448158264,0.1343501657247543,0.1278480589389801,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472934246063232,0.050000000745058,0.2289377003908157,291.11529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.2998962402344,293.6827697753906,291.11553955078125,1.0,0.1589370369911193,0.965570867061615,0.965570867061615,1.0,1.0,-0.5838531851768494,0.2535158693790436,0.3303373157978058,0.084637701511383,0.0,0.0,0.1202847436070442,24.80746078491211,25.0,1.2512245178222656,-4020.33251953125,35.94456100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.0893952995538711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062245219945907,0.1062287464737892,-4.218520189169794e-06,0.0,9.072486136574298e-05,0.0,0.0,4.108369827270508,0.0,0.0,0.0,0.2706472873687744,4.0,0.0,1.0
838860,293.1596984863281,297.1499938964844,293.1499938964844,0.0027651991695165,-210.24905395507807,294.90435791015625,0.5473552346229553,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552346229553,0.050000000745058,0.0482622757554054,293.2753295898437,297.1499938964844,293.1499938964844,0.0040013673715293,-234.75173950195312,296.560791015625,0.5473552346229553,0.050000000745058,0.0356463529169559,293.1154479980469,297.1499938964844,293.1499938964844,0.0805390551686286,-2031.3905029296875,304.1464538574219,0.7709925174713135,0.135351076722145,0.1287602633237838,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552346229553,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.25164794921875,293.6415100097656,291.1169128417969,1.0,0.1590325683355331,0.9658618569374084,0.9658618569374084,1.0,1.0,-0.5849436521530151,0.2539990544319153,0.3309446275234222,0.0848233923316001,0.0,0.0,0.1246511861681938,24.803768157958984,25.0,1.936660647392273,-4057.52880859375,36.050323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,303.9715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0390625,18000.0,0.0,0.0,0.090215615928173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108070284128189,0.1080745086073875,-4.221464678266784e-06,0.0,9.155738371191546e-05,0.0,0.0,4.184062480926514,0.0,0.0,0.0,0.2709361016750335,4.0,0.0,1.0
838920,293.1596984863281,297.1499938964844,293.1499938964844,0.0027651991695165,-210.24905395507807,294.90435791015625,0.5473552346229553,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552346229553,0.050000000745058,0.0482622757554054,293.2753295898437,297.1499938964844,293.1499938964844,0.0040013673715293,-234.75173950195312,296.560791015625,0.5473552346229553,0.050000000745058,0.0356463529169559,293.1154479980469,297.1499938964844,293.1499938964844,0.0805390551686286,-2031.3905029296875,304.1464538574219,0.7709925174713135,0.135351076722145,0.1287602633237838,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552346229553,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.25164794921875,293.6415100097656,291.1169128417969,1.0,0.1590325683355331,0.9658618569374084,0.9658618569374084,1.0,1.0,-0.5849436521530151,0.2539990544319153,0.3309446275234222,0.0848233923316001,0.0,0.0,0.1246511861681938,24.803768157958984,25.0,1.936660647392273,-4057.52880859375,36.050323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,303.9715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0390625,18000.0,0.0,0.0,0.090215615928173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108070284128189,0.1080745086073875,-4.221464678266784e-06,0.0,9.155738371191546e-05,0.0,0.0,4.184062480926514,0.0,0.0,0.0,0.2709361016750335,4.0,0.0,1.0
838980,293.15576171875,297.1499938964844,293.1499938964844,0.0027709025889635,-210.6698303222656,294.9128723144531,0.54744952917099,0.050000000745058,0.0458303429186344,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.54744952917099,0.050000000745058,0.0482615567743778,293.2705078125,297.1499938964844,293.1499938964844,0.0039782542735338,-233.4477081298828,296.5314636230469,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141967773437,297.1499938964844,293.1499938964844,0.0813715383410453,-2047.575439453125,304.146240234375,0.7732014656066895,0.1364820152521133,0.1298014670610427,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.54744952917099,0.050000000745058,0.2289320528507232,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2048034667969,293.6024780273437,291.1181945800781,1.0,0.1591324359178543,0.966152846813202,0.966152846813202,1.0,1.0,-0.5861867666244507,0.2545459568500519,0.3316408097743988,0.0850419402122497,0.0,0.0,0.1288311928510666,24.795122146606445,25.0,1.8640453815460205,-4094.100341796875,36.16673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,304.0338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.337890625,18000.0,0.0,0.0,0.0910589471459388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098623573780059,0.1098665818572044,-4.224392341711791e-06,0.0,9.241326188202947e-05,0.0,0.0,4.257790565490723,0.0,0.0,0.0,0.2712180614471435,4.0,0.0,1.0
839040,293.15576171875,297.1499938964844,293.1499938964844,0.0027709025889635,-210.6698303222656,294.9128723144531,0.54744952917099,0.050000000745058,0.0458303429186344,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.54744952917099,0.050000000745058,0.0482615567743778,293.2705078125,297.1499938964844,293.1499938964844,0.0039782542735338,-233.4477081298828,296.5314636230469,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141967773437,297.1499938964844,293.1499938964844,0.0813715383410453,-2047.575439453125,304.146240234375,0.7732014656066895,0.1364820152521133,0.1298014670610427,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.54744952917099,0.050000000745058,0.2289320528507232,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2048034667969,293.6024780273437,291.1181945800781,1.0,0.1591324359178543,0.966152846813202,0.966152846813202,1.0,1.0,-0.5861867666244507,0.2545459568500519,0.3316408097743988,0.0850419402122497,0.0,0.0,0.1288311928510666,24.795122146606445,25.0,1.8640453815460205,-4094.100341796875,36.16673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,304.0338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.337890625,18000.0,0.0,0.0,0.0910589471459388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098623573780059,0.1098665818572044,-4.224392341711791e-06,0.0,9.241326188202947e-05,0.0,0.0,4.257790565490723,0.0,0.0,0.0,0.2712180614471435,4.0,0.0,1.0
839100,293.1535949707031,297.1499938964844,293.1499938964844,0.0027745300903916,-210.9395751953125,294.9181213378906,0.5475038290023804,0.050000000745058,0.0458299480378627,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475038290023804,0.050000000745058,0.0482611432671546,293.26788330078125,297.1499938964844,293.1499938964844,0.0039676162414252,-232.8472900390625,296.5179138183594,0.5475038290023804,0.050000000745058,0.0356455147266387,293.1134338378906,297.1499938964844,293.1499938964844,0.0818169713020324,-2056.24951171875,304.1461181640625,0.7743861675262451,0.137082427740097,0.1303582191467285,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475038290023804,0.050000000745058,0.2289300858974456,291.1185302734375,291.1499938964844,271.9083251953125,270.2703857421875,284.18194580078125,293.5839538574219,291.1187438964844,1.0,0.1591843962669372,0.9662983417510986,0.9662983417510986,1.0,1.0,-0.5868512392044067,0.2548372745513916,0.3320139646530151,0.0851606205105781,0.0,0.0,0.1308712810277938,24.78978538513184,25.0,1.6951825618743896,-4112.22412109375,36.22835922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,304.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.865234375,18000.0,0.0,0.0,0.0914869979023933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107435822486877,0.1107478067278862,-4.225697466608835e-06,0.0,9.284766565542668e-05,0.0,0.0,4.293972015380859,0.0,0.0,0.0,0.2713667750358581,4.0,0.0,1.0
839160,293.1513061523437,297.1499938964844,293.1499938964844,0.0027786495629698,-211.2469940185547,294.9239807128906,0.5475612282752991,0.050000000745058,0.0458295345306396,294.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5475612282752991,0.050000000745058,0.0482607074081897,293.2651672363281,297.1499938964844,293.1499938964844,0.0039575579576194,-232.279541015625,296.5050964355469,0.5475612282752991,0.050000000745058,0.0356451943516731,293.1126403808594,297.1499938964844,293.1499938964844,0.0822783261537551,-2065.241943359375,304.14599609375,0.7756130695343018,0.1377024799585342,0.1309346258640289,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5475612282752991,0.050000000745058,0.2289280146360397,291.1190185546875,291.1499938964844,271.8800048828125,270.25030517578125,284.15948486328125,293.56610107421875,291.1192321777344,1.0,0.159237802028656,0.9664410352706908,0.9664410352706908,1.0,1.0,-0.5875390768051147,0.2551382184028625,0.3324008285999298,0.085284486413002,0.0,0.0,0.1328843086957931,24.7840633392334,25.0,1.5167611837387085,-4130.35693359375,36.29202651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,304.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.0919181108474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116223782300949,0.1116266027092933,-4.227236786391586e-06,0.0,9.3285198090598e-05,0.0,0.0,4.3303327560424805,0.0,0.0,0.0,0.2714956700801849,4.0,0.0,1.0
839220,293.1465148925781,297.1499938964844,293.1499938964844,0.0027882719878107,-211.96731567382807,294.9375,0.5476824641227722,0.050000000745058,0.0458286590874195,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5476824641227722,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039390800520777,-231.2361755371093,296.4814147949219,0.5476824641227722,0.050000000745058,0.0356445126235485,293.1109313964844,297.1499938964844,293.1499938964844,0.0832422003149986,-2084.052978515625,304.1457214355469,0.7781734466552734,0.1389942318201065,0.1321385204792022,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5476824641227722,0.050000000745058,0.2289236336946487,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1156311035156,293.5321044921875,291.1200561523437,1.0,0.1593491286039352,0.9667263627052308,0.9667263627052308,1.0,1.0,-0.5889756083488464,0.2557653188705444,0.333210289478302,0.0855461508035659,0.0,0.0,0.1368387192487716,24.77194023132324,25.0,1.2029638290405271,-4166.51904296875,36.42509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,304.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.0927862972021102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133636459708213,0.1133678779006004,-4.230010290484643e-06,0.0,9.416629472980276e-05,0.0,0.0,4.4022216796875,0.0,0.0,0.0,0.2717699110507965,4.0,0.0,1.0
839280,293.1465148925781,297.1499938964844,293.1499938964844,0.0027882719878107,-211.96731567382807,294.9375,0.5476824641227722,0.050000000745058,0.0458286590874195,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5476824641227722,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039390800520777,-231.2361755371093,296.4814147949219,0.5476824641227722,0.050000000745058,0.0356445126235485,293.1109313964844,297.1499938964844,293.1499938964844,0.0832422003149986,-2084.052978515625,304.1457214355469,0.7781734466552734,0.1389942318201065,0.1321385204792022,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5476824641227722,0.050000000745058,0.2289236336946487,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1156311035156,293.5321044921875,291.1200561523437,1.0,0.1593491286039352,0.9667263627052308,0.9667263627052308,1.0,1.0,-0.5889756083488464,0.2557653188705444,0.333210289478302,0.0855461508035659,0.0,0.0,0.1368387192487716,24.77194023132324,25.0,1.2029638290405271,-4166.51904296875,36.42509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,304.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.0927862972021102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133636459708213,0.1133678779006004,-4.230010290484643e-06,0.0,9.416629472980276e-05,0.0,0.0,4.4022216796875,0.0,0.0,0.0,0.2717699110507965,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0027996611315757,-212.8219146728516,294.95330810546875,0.547809362411499,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.547809362411499,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039226715452969,-230.3089141845703,296.4603576660156,0.547809362411499,0.050000000745058,0.0356438010931015,293.1091613769531,297.1499938964844,293.1499938964844,0.084254190325737,-2103.831787109375,304.1454772949219,0.7808549404144287,0.140347421169281,0.1334026008844375,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.547809362411499,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07305908203125,293.5003356933594,291.1207580566406,1.0,0.1594665944576263,0.9670116901397704,0.9670116901397704,1.0,1.0,-0.5904840230941772,0.2564218938350677,0.3340621292591095,0.0858247280120849,0.0,0.0,0.1407060772180557,24.759395599365234,25.0,1.0102299451828003,-4202.69873046875,36.56538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.279296875,18000.0,0.0,0.0,0.093657873570919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150922998785972,0.1150965318083763,-4.232819264871068e-06,0.0,9.505084017291664e-05,0.0,0.0,4.473805904388428,0.0,0.0,0.0,0.2720437049865722,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0027996611315757,-212.8219146728516,294.95330810546875,0.547809362411499,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.547809362411499,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039226715452969,-230.3089141845703,296.4603576660156,0.547809362411499,0.050000000745058,0.0356438010931015,293.1091613769531,297.1499938964844,293.1499938964844,0.084254190325737,-2103.831787109375,304.1454772949219,0.7808549404144287,0.140347421169281,0.1334026008844375,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.547809362411499,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07305908203125,293.5003356933594,291.1207580566406,1.0,0.1594665944576263,0.9670116901397704,0.9670116901397704,1.0,1.0,-0.5904840230941772,0.2564218938350677,0.3340621292591095,0.0858247280120849,0.0,0.0,0.1407060772180557,24.759395599365234,25.0,1.0102299451828003,-4202.69873046875,36.56538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.279296875,18000.0,0.0,0.0,0.093657873570919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150922998785972,0.1150965318083763,-4.232819264871068e-06,0.0,9.505084017291664e-05,0.0,0.0,4.473805904388428,0.0,0.0,0.0,0.2720437049865722,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028127569239586,-213.8054656982422,294.971435546875,0.5479395389556885,0.050000000745058,0.0458268038928508,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479395389556885,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039082490839064,-229.4927978515625,296.4418029785156,0.5479395389556885,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0853085443377494,-2124.46435546875,304.1452331542969,0.7836393713951111,0.1417557895183563,0.1347203552722931,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479395389556885,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0316772460937,293.4705810546875,291.1214294433594,1.0,0.1595903187990188,0.9672901034355164,0.9672901034355164,1.0,1.0,-0.5920566320419312,0.2571046054363251,0.3349520564079284,0.0861187800765037,0.0,0.0,0.1444857269525528,24.746824264526367,25.0,0.9364917278289796,-4238.8935546875,36.71257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.0945280119776725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168078556656837,0.1168120950460434,-4.235659162077354e-06,0.0,9.593391587259248e-05,0.0,0.0,4.545063018798828,0.0,0.0,0.0,0.2723159193992615,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028127569239586,-213.8054656982422,294.971435546875,0.5479395389556885,0.050000000745058,0.0458268038928508,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479395389556885,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039082490839064,-229.4927978515625,296.4418029785156,0.5479395389556885,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0853085443377494,-2124.46435546875,304.1452331542969,0.7836393713951111,0.1417557895183563,0.1347203552722931,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479395389556885,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0316772460937,293.4705810546875,291.1214294433594,1.0,0.1595903187990188,0.9672901034355164,0.9672901034355164,1.0,1.0,-0.5920566320419312,0.2571046054363251,0.3349520564079284,0.0861187800765037,0.0,0.0,0.1444857269525528,24.746824264526367,25.0,0.9364917278289796,-4238.8935546875,36.71257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.0945280119776725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168078556656837,0.1168120950460434,-4.235659162077354e-06,0.0,9.593391587259248e-05,0.0,0.0,4.545063018798828,0.0,0.0,0.0,0.2723159193992615,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028274566866457,-214.90977478027344,294.9917297363281,0.5480715036392212,0.050000000745058,0.045825857669115,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480715036392212,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.0038956829812377,-228.78038024902344,296.4256896972656,0.5480715036392212,0.050000000745058,0.0356423333287239,293.10546875,297.1499938964844,293.1499938964844,0.0863995999097824,-2145.837158203125,304.1449890136719,0.7865089774131775,0.1432125866413116,0.1360850632190704,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480715036392212,0.050000000745058,0.2289096415042877,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.99139404296875,293.4426574707031,291.1221008300781,1.0,0.1597200334072113,0.9675685167312622,0.9675685167312622,1.0,1.0,-0.593685507774353,0.2578100860118866,0.3358754217624664,0.0864269584417343,0.0,0.0,0.1481764018535614,24.73445510864257,25.0,0.9351419806480408,-4275.05908203125,36.86614227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.0953928083181381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185080856084823,0.118512324988842,-4.23848860009457e-06,0.0,9.681157098384574e-05,0.0,0.0,4.61585807800293,0.0,0.0,0.0,0.2725870609283447,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028274566866457,-214.90977478027344,294.9917297363281,0.5480715036392212,0.050000000745058,0.045825857669115,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480715036392212,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.0038956829812377,-228.78038024902344,296.4256896972656,0.5480715036392212,0.050000000745058,0.0356423333287239,293.10546875,297.1499938964844,293.1499938964844,0.0863995999097824,-2145.837158203125,304.1449890136719,0.7865089774131775,0.1432125866413116,0.1360850632190704,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480715036392212,0.050000000745058,0.2289096415042877,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.99139404296875,293.4426574707031,291.1221008300781,1.0,0.1597200334072113,0.9675685167312622,0.9675685167312622,1.0,1.0,-0.593685507774353,0.2578100860118866,0.3358754217624664,0.0864269584417343,0.0,0.0,0.1481764018535614,24.73445510864257,25.0,0.9351419806480408,-4275.05908203125,36.86614227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.0953928083181381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185080856084823,0.118512324988842,-4.23848860009457e-06,0.0,9.681157098384574e-05,0.0,0.0,4.61585807800293,0.0,0.0,0.0,0.2725870609283447,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028354108799248,-215.50733947753903,295.0027160644531,0.548137903213501,0.050000000745058,0.0458253771066665,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.548137903213501,0.050000000745058,0.048256330192089,293.2380676269531,297.1499938964844,293.1499938964844,0.0038900936488062,-228.46295166015625,296.4185485839844,0.548137903213501,0.050000000745058,0.035641960799694,293.10455322265625,297.1499938964844,293.1499938964844,0.0869581550359726,-2156.7861328125,304.1448974609375,0.7879728674888611,0.1439582854509353,0.1367841511964798,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.548137903213501,0.050000000745058,0.2289072573184967,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9716491699219,293.4293518066406,291.1224670410156,1.0,0.1597871482372284,0.9677077531814576,0.9677077531814576,1.0,1.0,-0.5945199728012085,0.2581709027290344,0.3363490998744964,0.0865861847996711,0.0,0.0,0.1499858498573303,24.728395462036133,25.0,0.946646511554718,-4293.09814453125,36.94528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.0958221852779388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193505227565765,0.1193547695875167,-4.23986875830451e-06,0.0,9.72473353613168e-05,0.0,0.0,4.650972366333008,0.0,0.0,0.0,0.2727220356464386,4.0,0.0,1.0
