time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028437527362257,-216.134017944336,295.01422119140625,0.5482044219970703,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482044219970703,0.050000000745058,0.0482558272778987,293.2348937988281,297.1499938964844,293.1499938964844,0.0038849508855491,-228.1705474853516,296.4119873046875,0.5482044219970703,0.050000000745058,0.0356415882706642,293.1036376953125,297.1499938964844,293.1499938964844,0.0875247046351432,-2167.89599609375,304.1448059082031,0.7894535660743713,0.1447146385908126,0.1374934762716293,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482044219970703,0.050000000745058,0.2289048731327057,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9521484375,293.4164733886719,291.122802734375,1.0,0.1598556935787201,0.9678435921669006,0.9678435921669006,1.0,1.0,-0.5953667759895325,0.2585366070270538,0.3368301391601562,0.0867485776543617,0.0,0.0,0.1517718285322189,24.7224349975586,25.0,0.95455801486969,-4311.107421875,37.02589797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,304.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.0962491333484649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201880350708961,0.1201922744512558,-4.241256192472065e-06,0.0,9.768063318915664e-05,0.0,0.0,4.685936450958252,0.0,0.0,0.0,0.2728553414344787,4.0,0.0,1.0
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028615503106266,-217.4710235595703,295.03875732421875,0.5483376383781433,0.050000000745058,0.0458239465951919,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483376383781433,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038759431336075,-227.657455444336,296.4005432128906,0.5483376383781433,0.050000000745058,0.0356408469378948,293.1018371582031,297.1499938964844,293.1499938964844,0.0886800661683082,-2190.56298828125,304.14459228515625,0.7924594283103943,0.1462567150592804,0.1389404833316803,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483376383781433,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9138488769531,293.391845703125,291.1235046386719,1.0,0.1599968671798706,0.9681153297424316,0.9681153297424316,1.0,1.0,-0.5970942974090576,0.2592816352844238,0.3378126919269562,0.0870824754238128,0.0,0.0,0.1552765518426895,24.7108211517334,25.0,0.956901788711548,-4347.0185546875,37.19132614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.0970949903130531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218478977680206,0.1218521445989608,-4.243981493345928e-06,0.0,9.853907249635084e-05,0.0,0.0,4.755321025848389,0.0,0.0,0.0,0.2731212079524994,4.0,0.0,1.0
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028615503106266,-217.4710235595703,295.03875732421875,0.5483376383781433,0.050000000745058,0.0458239465951919,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483376383781433,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038759431336075,-227.657455444336,296.4005432128906,0.5483376383781433,0.050000000745058,0.0356408469378948,293.1018371582031,297.1499938964844,293.1499938964844,0.0886800661683082,-2190.56298828125,304.14459228515625,0.7924594283103943,0.1462567150592804,0.1389404833316803,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483376383781433,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9138488769531,293.391845703125,291.1235046386719,1.0,0.1599968671798706,0.9681153297424316,0.9681153297424316,1.0,1.0,-0.5970942974090576,0.2592816352844238,0.3378126919269562,0.0870824754238128,0.0,0.0,0.1552765518426895,24.7108211517334,25.0,0.956901788711548,-4347.0185546875,37.19132614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.0970949903130531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218478977680206,0.1218521445989608,-4.243981493345928e-06,0.0,9.853907249635084e-05,0.0,0.0,4.755321025848389,0.0,0.0,0.0,0.2731212079524994,4.0,0.0,1.0
839940,293.1141357421875,297.1499938964844,293.1499938964844,0.0028809080831706,-218.92530822753903,295.0653991699219,0.5484708547592163,0.050000000745058,0.0458229891955852,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484708547592163,0.050000000745058,0.0482538156211376,293.22222900390625,297.1499938964844,293.1499938964844,0.0038687153719365,-227.2445831298828,296.3913879394531,0.5484708547592163,0.050000000745058,0.0356401056051254,293.1000671386719,297.1499938964844,293.1499938964844,0.0898652896285057,-2213.825927734375,304.1444396972656,0.7955211997032166,0.1478378921747207,0.1404250711202621,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484708547592163,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8764953613281,293.36883544921875,291.1241760253906,1.0,0.160143569111824,0.968387007713318,0.968387007713318,1.0,1.0,-0.5988669991493225,0.260044664144516,0.3388223350048065,0.0874285399913787,0.0,0.0,0.1586902886629104,24.699682235717773,25.0,0.9215452075004578,-4382.767578125,37.362422943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.0979282706975936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234870553016662,0.1234913021326065,-4.24675818067044e-06,0.0,9.938474249793217e-05,0.0,0.0,4.824087142944336,0.0,0.0,0.0,0.2733845710754394,4.0,0.0,1.0
840000,293.1141357421875,297.1499938964844,293.1499938964844,0.0028809080831706,-218.92530822753903,295.0653991699219,0.5484708547592163,0.050000000745058,0.0458229891955852,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484708547592163,0.050000000745058,0.0482538156211376,293.22222900390625,297.1499938964844,293.1499938964844,0.0038687153719365,-227.2445831298828,296.3913879394531,0.5484708547592163,0.050000000745058,0.0356401056051254,293.1000671386719,297.1499938964844,293.1499938964844,0.0898652896285057,-2213.825927734375,304.1444396972656,0.7955211997032166,0.1478378921747207,0.1404250711202621,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484708547592163,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8764953613281,293.36883544921875,291.1241760253906,1.0,0.160143569111824,0.968387007713318,0.968387007713318,1.0,1.0,-0.5988669991493225,0.260044664144516,0.3388223350048065,0.0874285399913787,0.0,0.0,0.1586902886629104,24.699682235717773,25.0,0.9215452075004578,-4382.767578125,37.362422943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.0979282706975936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234870553016662,0.1234913021326065,-4.24675818067044e-06,0.0,9.938474249793217e-05,0.0,0.0,4.824087142944336,0.0,0.0,0.0,0.2733845710754394,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.002901738975197,-220.49024963378903,295.0939636230469,0.548603892326355,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.548603892326355,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038631630595773,-226.9263458251953,296.3843994140625,0.548603892326355,0.050000000745058,0.035639364272356,293.09832763671875,297.1499938964844,293.1499938964844,0.091077446937561,-2237.62158203125,304.1442565917969,0.798627495765686,0.1494538635015487,0.1419430822134018,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.548603892326355,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.84002685546875,293.3472595214844,291.1247863769531,1.0,0.1602953374385833,0.9686530232429504,0.9686530232429504,1.0,1.0,-0.6006798148155212,0.260823518037796,0.3398562967777252,0.0877857133746147,0.0,0.0,0.162024438381195,24.689001083374023,25.0,0.8672309517860413,-4418.35107421875,37.53871536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,304.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.0987488105893135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251073330640792,0.1251115798950195,-4.249448011250934e-06,0.0,0.0001002174903987,0.0,0.0,4.892149925231934,0.0,0.0,0.0,0.2736455202102661,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.002901738975197,-220.49024963378903,295.0939636230469,0.548603892326355,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.548603892326355,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038631630595773,-226.9263458251953,296.3843994140625,0.548603892326355,0.050000000745058,0.035639364272356,293.09832763671875,297.1499938964844,293.1499938964844,0.091077446937561,-2237.62158203125,304.1442565917969,0.798627495765686,0.1494538635015487,0.1419430822134018,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.548603892326355,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.84002685546875,293.3472595214844,291.1247863769531,1.0,0.1602953374385833,0.9686530232429504,0.9686530232429504,1.0,1.0,-0.6006798148155212,0.260823518037796,0.3398562967777252,0.0877857133746147,0.0,0.0,0.162024438381195,24.689001083374023,25.0,0.8672309517860413,-4418.35107421875,37.53871536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,304.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.0987488105893135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251073330640792,0.1251115798950195,-4.249448011250934e-06,0.0,0.0001002174903987,0.0,0.0,4.892149925231934,0.0,0.0,0.0,0.2736455202102661,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029240795411169,-222.1685791015625,295.12457275390625,0.548736572265625,0.050000000745058,0.045821089297533,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548736572265625,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038593243807554,-226.705078125,296.37957763671875,0.548736572265625,0.050000000745058,0.0356386266648769,293.0966491699219,297.1499938964844,293.1499938964844,0.0923161804676055,-2261.936279296875,304.14410400390625,0.8017730116844177,0.1511036157608032,0.1434934884309768,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548736572265625,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.804443359375,293.3270874023437,291.1253662109375,1.0,0.1604520976543426,0.968919038772583,0.968919038772583,1.0,1.0,-0.6025315523147583,0.2616178095340729,0.3409137725830078,0.0881538242101669,0.0,0.0,0.1652840673923492,24.67879867553711,25.0,0.7830037474632263,-4453.79443359375,37.72013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,304.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.0995562300086021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267119348049163,0.1267161816358566,-4.252207418176113e-06,0.0,0.0001010369160212,0.0,0.0,4.959812641143799,0.0,0.0,0.0,0.2739055752754211,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029240795411169,-222.1685791015625,295.12457275390625,0.548736572265625,0.050000000745058,0.045821089297533,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548736572265625,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038593243807554,-226.705078125,296.37957763671875,0.548736572265625,0.050000000745058,0.0356386266648769,293.0966491699219,297.1499938964844,293.1499938964844,0.0923161804676055,-2261.936279296875,304.14410400390625,0.8017730116844177,0.1511036157608032,0.1434934884309768,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548736572265625,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.804443359375,293.3270874023437,291.1253662109375,1.0,0.1604520976543426,0.968919038772583,0.968919038772583,1.0,1.0,-0.6025315523147583,0.2616178095340729,0.3409137725830078,0.0881538242101669,0.0,0.0,0.1652840673923492,24.67879867553711,25.0,0.7830037474632263,-4453.79443359375,37.72013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,304.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.0995562300086021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267119348049163,0.1267161816358566,-4.252207418176113e-06,0.0,0.0001010369160212,0.0,0.0,4.959812641143799,0.0,0.0,0.0,0.2739055752754211,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029358263127505,-223.0509796142578,295.140625,0.5488027930259705,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488027930259705,0.050000000745058,0.0482513159513473,293.206298828125,297.1499938964844,293.1499938964844,0.0038580545224249,-226.6312561035156,296.3780212402344,0.5488027930259705,0.050000000745058,0.0356382578611373,293.0958251953125,297.1499938964844,293.1499938964844,0.092945359647274,-2274.282958984375,304.14404296875,0.803358793258667,0.1519407480955124,0.1442804634571075,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488027930259705,0.050000000745058,0.2288834750652313,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7869567871094,293.3175354003906,291.1256408691406,1.0,0.1605323106050491,0.9690520763397216,0.9690520763397216,1.0,1.0,-0.603471577167511,0.2620205283164978,0.3414510488510132,0.088341899216175,0.0,0.0,0.1668885201215744,24.67387580871582,25.0,0.742982029914856,-4471.47021484375,37.812747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.0999551340937614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275093853473663,0.1275136321783065,-4.253617589711212e-06,0.0,0.0001014417503029,0.0,0.0,4.993540287017822,0.0,0.0,0.0,0.2740310728549957,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029479293152689,-223.9600830078125,295.1571350097656,0.5488689541816711,0.050000000745058,0.0458201467990875,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488689541816711,0.050000000745058,0.0482508204877376,293.2030944824219,297.1499938964844,293.1499938964844,0.0038571888580918,-226.580307006836,296.376953125,0.5488689541816711,0.050000000745058,0.0356378927826881,293.09503173828125,297.1499938964844,293.1499938964844,0.0935804769396781,-2286.7421875,304.1439819335937,0.8049511313438416,0.1527852565050125,0.1450744718313217,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488689541816711,0.050000000745058,0.2288811206817627,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7696533203125,293.3083190917969,291.1258850097656,1.0,0.1606136411428451,0.9691819548606871,0.9691819548606871,1.0,1.0,-0.604420006275177,0.2624265253543854,0.3419934809207916,0.0885323956608772,0.0,0.0,0.1684780716896057,24.669063568115234,25.0,0.6992748975753784,-4489.05712890625,37.90650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,304.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1003512218594551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128300130367279,0.1283043920993805,-4.254764462530147e-06,0.0,0.0001018437324091,0.0,0.0,5.026730060577393,0.0,0.0,0.0,0.2741727828979492,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.0029737432487308,-225.89588928222656,295.1923217773437,0.549004316329956,0.050000000745058,0.0458191819489002,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004316329956,0.050000000745058,0.0482498034834861,293.1966552734375,297.1499938964844,293.1499938964844,0.0038569911848753,-226.5624237060547,296.3769226074219,0.549004316329956,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.094875082373619,-2312.118896484375,304.1438293457031,0.8081516027450562,0.1545172482728958,0.1466950625181198,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004316329956,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.3000183105469,291.12677001953125,1.0,0.1607798933982849,0.9694417119026184,0.9694417119026184,1.0,1.0,-0.6063558459281921,0.2632542550563812,0.3431015610694885,0.0889235138893127,0.0,0.0,0.171571284532547,24.65925407409668,25.0,1.5654205083847046,-4523.24609375,38.098426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1011342033743858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298733204603195,0.1298775672912597,-4.257621185388416e-06,0.0,0.0001026383542921,0.0,0.0,5.093538284301758,0.0,0.0,0.0,0.2744195759296417,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.0029737432487308,-225.89588928222656,295.1923217773437,0.549004316329956,0.050000000745058,0.0458191819489002,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004316329956,0.050000000745058,0.0482498034834861,293.1966552734375,297.1499938964844,293.1499938964844,0.0038569911848753,-226.5624237060547,296.3769226074219,0.549004316329956,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.094875082373619,-2312.118896484375,304.1438293457031,0.8081516027450562,0.1545172482728958,0.1466950625181198,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004316329956,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.3000183105469,291.12677001953125,1.0,0.1607798933982849,0.9694417119026184,0.9694417119026184,1.0,1.0,-0.6063558459281921,0.2632542550563812,0.3431015610694885,0.0889235138893127,0.0,0.0,0.171571284532547,24.65925407409668,25.0,1.5654205083847046,-4523.24609375,38.098426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1011342033743858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298733204603195,0.1298775672912597,-4.257621185388416e-06,0.0,0.0001026383542921,0.0,0.0,5.093538284301758,0.0,0.0,0.0,0.2744195759296417,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0030015255324542,-227.9700164794922,295.2310485839844,0.5491486191749573,0.050000000745058,0.0458181537687778,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491486191749573,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038585984148085,-226.63800048828125,296.380126953125,0.5491486191749573,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962111577391624,-2338.2646484375,304.1436462402344,0.8113695979118347,0.1563107222318649,0.1483761519193649,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491486191749573,0.050000000745058,0.2288711667060852,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.12860107421875,1.0,0.1609514057636261,0.9697015285491944,0.9697015285491944,1.0,1.0,-0.6083636283874512,0.2641114890575409,0.3442521691322326,0.0893323495984077,0.0,0.0,0.1743613183498382,24.6484603881836,25.0,2.306684255599976,-4555.8193359375,38.29758834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1019016578793525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313323676586151,0.1313366293907165,-4.2602227949828375e-06,0.0,0.0001034172310028,0.0,0.0,5.15557861328125,0.0,0.0,0.0,0.2746594250202179,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0030015255324542,-227.9700164794922,295.2310485839844,0.5491486191749573,0.050000000745058,0.0458181537687778,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491486191749573,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038585984148085,-226.63800048828125,296.380126953125,0.5491486191749573,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962111577391624,-2338.2646484375,304.1436462402344,0.8113695979118347,0.1563107222318649,0.1483761519193649,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491486191749573,0.050000000745058,0.2288711667060852,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.12860107421875,1.0,0.1609514057636261,0.9697015285491944,0.9697015285491944,1.0,1.0,-0.6083636283874512,0.2641114890575409,0.3442521691322326,0.0893323495984077,0.0,0.0,0.1743613183498382,24.6484603881836,25.0,2.306684255599976,-4555.8193359375,38.29758834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1019016578793525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313323676586151,0.1313366293907165,-4.2602227949828375e-06,0.0,0.0001034172310028,0.0,0.0,5.15557861328125,0.0,0.0,0.0,0.2746594250202179,4.0,0.0,1.0
840660,293.0788269042969,297.1499938964844,293.1499938964844,0.0030310119036585,-230.17372131347656,295.2720031738281,0.54929518699646,0.050000000745058,0.0458171144127845,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.54929518699646,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038620620034635,-226.8214263916016,296.3855895996094,0.54929518699646,0.050000000745058,0.0356355346739292,293.08984375,297.1499938964844,293.1499938964844,0.0975855514407157,-2365.123046875,304.1434936523437,0.8145737051963806,0.1581430584192276,0.1500985622406005,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.54929518699646,0.050000000745058,0.2288659662008285,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.1299133300781,1.0,0.1611281931400299,0.9699541330337524,0.9699541330337524,1.0,1.0,-0.6104209423065186,0.2649886012077331,0.3454323410987854,0.0897541493177414,0.0,0.0,0.1769612282514572,24.63775634765625,25.0,1.738131046295166,-4587.04541015625,38.50281524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.68963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.1026476472616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326831579208374,0.1326874196529388,-4.262628408469027e-06,0.0,0.0001041743162204,0.0,0.0,5.213127613067627,0.0,0.0,0.0,0.2748822569847107,4.0,0.0,1.0
840720,293.0788269042969,297.1499938964844,293.1499938964844,0.0030310119036585,-230.17372131347656,295.2720031738281,0.54929518699646,0.050000000745058,0.0458171144127845,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.54929518699646,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038620620034635,-226.8214263916016,296.3855895996094,0.54929518699646,0.050000000745058,0.0356355346739292,293.08984375,297.1499938964844,293.1499938964844,0.0975855514407157,-2365.123046875,304.1434936523437,0.8145737051963806,0.1581430584192276,0.1500985622406005,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.54929518699646,0.050000000745058,0.2288659662008285,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.1299133300781,1.0,0.1611281931400299,0.9699541330337524,0.9699541330337524,1.0,1.0,-0.6104209423065186,0.2649886012077331,0.3454323410987854,0.0897541493177414,0.0,0.0,0.1769612282514572,24.63775634765625,25.0,1.738131046295166,-4587.04541015625,38.50281524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.68963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.1026476472616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326831579208374,0.1326874196529388,-4.262628408469027e-06,0.0,0.0001041743162204,0.0,0.0,5.213127613067627,0.0,0.0,0.0,0.2748822569847107,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030622261110693,-232.5116729736328,295.31463623046875,0.5494405627250671,0.050000000745058,0.0458160825073719,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494405627250671,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.003867411520332,-227.1174774169922,296.39288330078125,0.5494405627250671,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.098992183804512,-2392.56396484375,304.143310546875,0.8177520632743835,0.1600035279989242,0.1518493890762329,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494405627250671,0.050000000745058,0.2288608253002166,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.28631591796875,291.1304626464844,1.0,0.1613098829984665,0.9702067375183104,0.9702067375183104,1.0,1.0,-0.6125124096870422,0.2658793032169342,0.346633106470108,0.0901857912540435,0.0,0.0,0.1795220822095871,24.62766456604004,25.0,0.810063898563385,-4618.1787109375,38.71310043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603271484375,304.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1033693850040435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340105831623077,0.1340148597955703,-4.264928520569811e-06,0.0,0.0001049067795975,0.0,0.0,5.269713401794434,0.0,0.0,0.0,0.2751005589962005,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030622261110693,-232.5116729736328,295.31463623046875,0.5494405627250671,0.050000000745058,0.0458160825073719,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494405627250671,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.003867411520332,-227.1174774169922,296.39288330078125,0.5494405627250671,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.098992183804512,-2392.56396484375,304.143310546875,0.8177520632743835,0.1600035279989242,0.1518493890762329,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494405627250671,0.050000000745058,0.2288608253002166,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.28631591796875,291.1304626464844,1.0,0.1613098829984665,0.9702067375183104,0.9702067375183104,1.0,1.0,-0.6125124096870422,0.2658793032169342,0.346633106470108,0.0901857912540435,0.0,0.0,0.1795220822095871,24.62766456604004,25.0,0.810063898563385,-4618.1787109375,38.71310043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603271484375,304.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1033693850040435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340105831623077,0.1340148597955703,-4.264928520569811e-06,0.0,0.0001049067795975,0.0,0.0,5.269713401794434,0.0,0.0,0.0,0.2751005589962005,4.0,0.0,1.0
840900,293.0694274902344,297.1499938964844,293.1499938964844,0.0030784627888351,-233.7289886474609,295.3365783691406,0.5495124459266663,0.050000000745058,0.045815572142601,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495124459266663,0.050000000745058,0.0482460036873817,293.1734313964844,297.1499938964844,293.1499938964844,0.0038707864005118,-227.30674743652344,296.3972473144531,0.5495124459266663,0.050000000745058,0.0356343351304531,293.08740234375,297.1499938964844,293.1499938964844,0.0997060760855674,-2406.466552734375,304.1432189941406,0.8193328976631165,0.160942941904068,0.1527338176965713,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495124459266663,0.050000000745058,0.2288582772016525,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.161402478814125,0.9703330397605896,0.9703330397605896,1.0,1.0,-0.6135690212249756,0.2663289606571197,0.3472400903701782,0.0904048830270767,0.0,0.0,0.1808092445135116,24.622896194458008,25.0,0.4099657535552978,-4633.96435546875,38.81999969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,304.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.708984375,18000.0,0.0,0.0,0.1037216633558273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346838474273681,0.1346881091594696,-4.266329142410541e-06,0.0,0.0001052643056027,0.0,0.0,5.298738956451416,0.0,0.0,0.0,0.2751930952072143,4.0,0.0,1.0
840960,293.0663146972656,297.1499938964844,293.1499938964844,0.0030950878281146,-234.97569274902344,295.35894775390625,0.5495838522911072,0.050000000745058,0.0458150692284107,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495838522911072,0.050000000745058,0.048245470970869,293.17010498046875,297.1499938964844,293.1499938964844,0.0038746027275919,-227.5216522216797,296.4021301269531,0.5495838522911072,0.050000000745058,0.0356339402496814,293.08660888671875,297.1499938964844,293.1499938964844,0.1004261374473571,-2420.47021484375,304.1431579589844,0.8209091424942017,0.1618877947330474,0.15362349152565,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495838522911072,0.050000000745058,0.2288557440042495,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2816467285156,291.1305236816406,1.0,0.1614961326122284,0.9704551696777344,0.9704551696777344,1.0,1.0,-0.6146320104598999,0.2667810022830963,0.3478509783744812,0.0906258970499038,0.0,0.0,0.1821062415838241,24.618305206298828,25.0,0.0755464658141136,-4649.77392578125,38.92797470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652099609375,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.60546875,18000.0,0.0,0.0,0.104069285094738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353567093610763,0.1353609710931778,-4.26725182478549e-06,0.0,0.0001056170949595,0.0,0.0,5.327193737030029,0.0,0.0,0.0,0.2753216326236725,4.0,0.0,1.0
841020,293.06011962890625,297.1499938964844,293.1499938964844,0.0031295323278754,-237.5584716796875,295.40509033203125,0.5497250556945801,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497250556945801,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038835788145661,-228.0285797119141,296.4134521484375,0.5497250556945801,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018839031457901,-2448.756591796875,304.1430053710937,0.8240529894828796,0.1637932956218719,0.1554181724786758,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497250556945801,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.6081848144531,293.27691650390625,291.1302795410156,1.0,0.1616866141557693,0.9706994891166688,0.9706994891166688,1.0,1.0,-0.6167764067649841,0.2676923871040344,0.3490840494632721,0.0910737216472625,0.0,0.0,0.1847387552261352,24.60965347290039,25.0,-0.3241899609565735,-4682.01904296875,39.14710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.736328125,18000.0,0.0,0.0,0.1047533228993415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367402970790863,0.1367445737123489,-4.269700639270013e-06,0.0,0.0001063113086274,0.0,0.0,5.386465549468994,0.0,0.0,0.0,0.2755499482154846,4.0,0.0,1.0
841080,293.06011962890625,297.1499938964844,293.1499938964844,0.0031295323278754,-237.5584716796875,295.40509033203125,0.5497250556945801,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497250556945801,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038835788145661,-228.0285797119141,296.4134521484375,0.5497250556945801,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018839031457901,-2448.756591796875,304.1430053710937,0.8240529894828796,0.1637932956218719,0.1554181724786758,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497250556945801,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.6081848144531,293.27691650390625,291.1302795410156,1.0,0.1616866141557693,0.9706994891166688,0.9706994891166688,1.0,1.0,-0.6167764067649841,0.2676923871040344,0.3490840494632721,0.0910737216472625,0.0,0.0,0.1847387552261352,24.60965347290039,25.0,-0.3241899609565735,-4682.01904296875,39.14710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.736328125,18000.0,0.0,0.0,0.1047533228993415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367402970790863,0.1367445737123489,-4.269700639270013e-06,0.0,0.0001063113086274,0.0,0.0,5.386465549468994,0.0,0.0,0.0,0.2755499482154846,4.0,0.0,1.0
841140,293.0539855957031,297.1499938964844,293.1499938964844,0.0031655626371502,-240.2579040527344,295.4532470703125,0.5498642325401306,0.050000000745058,0.0458130836486816,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498642325401306,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038943556137382,-228.6371307373047,296.4270324707031,0.5498642325401306,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033629179000854,-2477.366455078125,304.14288330078125,0.8271926641464233,0.1657190024852752,0.1572322696447372,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498642325401306,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.1300048828125,1.0,0.1618811190128326,0.970943808555603,0.970943808555603,1.0,1.0,-0.6189442873001099,0.2686129212379455,0.3503313660621643,0.0915289968252182,0.0,0.0,0.1874177455902099,24.601682662963867,25.0,-0.4251358807086944,-4714.83203125,39.37037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.1054290905594825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138162150979042,0.1381664276123047,-4.272114438208519e-06,0.0,0.0001069971258402,0.0,0.0,5.447371959686279,0.0,0.0,0.0,0.2757847905158996,4.0,0.0,1.0
841200,293.0539855957031,297.1499938964844,293.1499938964844,0.0031655626371502,-240.2579040527344,295.4532470703125,0.5498642325401306,0.050000000745058,0.0458130836486816,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498642325401306,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038943556137382,-228.6371307373047,296.4270324707031,0.5498642325401306,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033629179000854,-2477.366455078125,304.14288330078125,0.8271926641464233,0.1657190024852752,0.1572322696447372,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498642325401306,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.1300048828125,1.0,0.1618811190128326,0.970943808555603,0.970943808555603,1.0,1.0,-0.6189442873001099,0.2686129212379455,0.3503313660621643,0.0915289968252182,0.0,0.0,0.1874177455902099,24.601682662963867,25.0,-0.4251358807086944,-4714.83203125,39.37037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.1054290905594825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138162150979042,0.1381664276123047,-4.272114438208519e-06,0.0,0.0001069971258402,0.0,0.0,5.447371959686279,0.0,0.0,0.0,0.2757847905158996,4.0,0.0,1.0
841260,293.04791259765625,297.1499938964844,293.1499938964844,0.003203057218343,-243.06349182128903,295.5033264160156,0.5500018000602722,0.050000000745058,0.045812115073204,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500018000602722,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.00390679622069,-229.3385772705078,296.4427795410156,0.5500018000602722,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048601791262626,-2506.238525390625,304.14276123046875,0.830333411693573,0.1676621586084365,0.1590631902217865,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500018000602722,0.050000000745058,0.2288410067558288,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5551147460937,293.26739501953125,291.1297607421875,1.0,0.1620791405439376,0.9711818099021912,0.9711818099021912,1.0,1.0,-0.621132493019104,0.2695412635803222,0.3515911996364593,0.091990903019905,0.0,0.0,0.1901290416717529,24.594282150268555,25.0,-0.3768478333950043,-4748.0986328125,39.59735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.162109375,18000.0,0.0,0.0,0.1061044558882713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396182626485824,0.1396225392818451,-4.274641469237395e-06,0.0,0.0001076825283234,0.0,0.0,5.509944438934326,0.0,0.0,0.0,0.2760258018970489,4.0,0.0,1.0
841320,293.04791259765625,297.1499938964844,293.1499938964844,0.003203057218343,-243.06349182128903,295.5033264160156,0.5500018000602722,0.050000000745058,0.045812115073204,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500018000602722,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.00390679622069,-229.3385772705078,296.4427795410156,0.5500018000602722,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048601791262626,-2506.238525390625,304.14276123046875,0.830333411693573,0.1676621586084365,0.1590631902217865,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500018000602722,0.050000000745058,0.2288410067558288,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5551147460937,293.26739501953125,291.1297607421875,1.0,0.1620791405439376,0.9711818099021912,0.9711818099021912,1.0,1.0,-0.621132493019104,0.2695412635803222,0.3515911996364593,0.091990903019905,0.0,0.0,0.1901290416717529,24.594282150268555,25.0,-0.3768478333950043,-4748.0986328125,39.59735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.162109375,18000.0,0.0,0.0,0.1061044558882713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396182626485824,0.1396225392818451,-4.274641469237395e-06,0.0,0.0001076825283234,0.0,0.0,5.509944438934326,0.0,0.0,0.0,0.2760258018970489,4.0,0.0,1.0
841380,293.0419006347656,297.1499938964844,293.1499938964844,0.0032420088537037,-245.9737701416016,295.5553894042969,0.5501379370689392,0.050000000745058,0.0458111576735973,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501379370689392,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039208955131471,-230.13204956054688,296.4607238769531,0.5501379370689392,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063743755221366,-2535.345458984375,304.14263916015625,0.8334808945655823,0.1696215122938156,0.1609096825122833,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501379370689392,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12957763671875,1.0,0.1622804403305053,0.9714198112487792,0.9714198112487792,1.0,1.0,-0.6233394742012024,0.2704769074916839,0.352862536907196,0.0924591422080993,0.0,0.0,0.1928608864545822,24.58741569519043,25.0,-0.2710006237030029,-4781.712890625,39.82789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.106785662472248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411036103963852,0.1411078870296478,-4.277308107702993e-06,0.0,0.000108373875264,0.0,0.0,5.574023723602295,0.0,0.0,0.0,0.2762728929519653,4.0,0.0,1.0
841440,293.0419006347656,297.1499938964844,293.1499938964844,0.0032420088537037,-245.9737701416016,295.5553894042969,0.5501379370689392,0.050000000745058,0.0458111576735973,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501379370689392,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039208955131471,-230.13204956054688,296.4607238769531,0.5501379370689392,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063743755221366,-2535.345458984375,304.14263916015625,0.8334808945655823,0.1696215122938156,0.1609096825122833,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501379370689392,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12957763671875,1.0,0.1622804403305053,0.9714198112487792,0.9714198112487792,1.0,1.0,-0.6233394742012024,0.2704769074916839,0.352862536907196,0.0924591422080993,0.0,0.0,0.1928608864545822,24.58741569519043,25.0,-0.2710006237030029,-4781.712890625,39.82789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.106785662472248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411036103963852,0.1411078870296478,-4.277308107702993e-06,0.0,0.000108373875264,0.0,0.0,5.574023723602295,0.0,0.0,0.0,0.2762728929519653,4.0,0.0,1.0
841500,293.0389099121094,297.1499938964844,293.1499938964844,0.0032620476558804,-247.4691619873047,295.5821838378906,0.5502054691314697,0.050000000745058,0.0458106808364391,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502054691314697,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.0039285914972424,-230.56451416015625,296.4705810546875,0.5502054691314697,0.050000000745058,0.035630527883768,293.0806579589844,297.1499938964844,293.1499938964844,0.1071376949548721,-2549.983642578125,304.1426086425781,0.8350588083267212,0.1706071346998214,0.1618386507034301,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502054691314697,0.050000000745058,0.2288338392972946,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601623535156,291.1295471191406,1.0,0.1623823046684265,0.971538782119751,0.971538782119751,1.0,1.0,-0.6244498491287231,0.2709474265575409,0.3535024225711822,0.0926955863833427,0.0,0.0,0.1942313015460968,24.58417510986328,25.0,-0.2111651003360748,-4798.59716796875,39.944480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.1071303188800811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418541669845581,0.1418584436178207,-4.27859913543216e-06,0.0,0.0001087236596504,0.0,0.0,5.606383800506592,0.0,0.0,0.0,0.2763981521129608,4.0,0.0,1.0
