time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841560,293.0359191894531,297.1499938964844,293.1499938964844,0.0032824643421918,-248.9915313720703,295.6094665527344,0.5502727031707764,0.050000000745058,0.0458102077245712,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502727031707764,0.050000000745058,0.0482403561472892,293.13726806640625,297.1499938964844,293.1499938964844,0.0039367158897221,-231.0207061767578,296.4809875488281,0.5502727031707764,0.050000000745058,0.0356301628053188,293.080078125,297.1499938964844,293.1499938964844,0.1079050227999687,-2564.676025390625,304.1425476074219,0.8366401195526123,0.1715965718030929,0.1627712100744247,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502727031707764,0.050000000745058,0.2288314700126648,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577514648437,291.1294860839844,1.0,0.1624849289655685,0.9716544151306152,0.9716544151306152,1.0,1.0,-0.6255645751953125,0.2714195549488067,0.3541450202465057,0.0929334685206413,0.0,0.0,0.1956034451723098,24.5810546875,25.0,-0.1672004461288452,-4815.53515625,40.061920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1074784249067306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426100134849548,0.1426143050193786,-4.279921995475888e-06,0.0,0.0001090769364964,0.0,0.0,5.6390380859375,0.0,0.0,0.0,0.2765247523784637,4.0,0.0,1.0
841620,293.030029296875,297.1499938964844,293.1499938964844,0.003324371529743,-252.112548828125,295.6654357910156,0.5504063963890076,0.050000000745058,0.045809268951416,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039541972801089,-232.00125122070312,296.5033874511719,0.5504063963890076,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094512417912483,-2594.213134765625,304.1424560546875,0.8398136496543884,0.1735857427120208,0.1646462529897689,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2529296875,291.1294250488281,1.0,0.1626922786235809,0.9718856811523438,0.9718856811523438,1.0,1.0,-0.6278060078620911,0.2723684906959533,0.3554375171661377,0.0934134274721145,0.0,0.0,0.1983528435230255,24.57512855529785,25.0,-0.1039863005280494,-4849.57666015625,40.29918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.108186088502407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441367268562317,0.1441410183906555,-4.282618647266645e-06,0.0,0.0001097951317206,0.0,0.0,5.705137252807617,0.0,0.0,0.0,0.2767803966999054,4.0,0.0,1.0
841680,293.030029296875,297.1499938964844,293.1499938964844,0.003324371529743,-252.112548828125,295.6654357910156,0.5504063963890076,0.050000000745058,0.045809268951416,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039541972801089,-232.00125122070312,296.5033874511719,0.5504063963890076,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094512417912483,-2594.213134765625,304.1424560546875,0.8398136496543884,0.1735857427120208,0.1646462529897689,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2529296875,291.1294250488281,1.0,0.1626922786235809,0.9718856811523438,0.9718856811523438,1.0,1.0,-0.6278060078620911,0.2723684906959533,0.3554375171661377,0.0934134274721145,0.0,0.0,0.1983528435230255,24.57512855529785,25.0,-0.1039863005280494,-4849.57666015625,40.29918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.108186088502407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441367268562317,0.1441410183906555,-4.282618647266645e-06,0.0,0.0001097951317206,0.0,0.0,5.705137252807617,0.0,0.0,0.0,0.2767803966999054,4.0,0.0,1.0
841740,293.0242004394531,297.1499938964844,293.1499938964844,0.0033677148167043,-255.3350524902344,295.7232666015625,0.5505391955375671,0.050000000745058,0.0458083376288414,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505391955375671,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039733252488076,-233.0726623535156,296.5279541015625,0.5505391955375671,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110122874379158,-2623.9423828125,304.1423645019531,0.8430034518241882,0.1755878776311874,0.1665337234735489,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505391955375671,0.050000000745058,0.2288221269845962,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629022657871246,0.9721169471740724,0.9721169471740724,1.0,1.0,-0.6300624012947083,0.2733232378959656,0.356739193201065,0.0938987359404563,0.0,0.0,0.2011074721813202,24.56959724426269,25.0,-0.0590681210160255,-4883.865234375,40.539546966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1089107394218444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456840634346008,0.1456883400678634,-4.2854444473050535e-06,0.0,0.0001105305564124,0.0,0.0,5.772404670715332,0.0,0.0,0.0,0.2770410776138305,4.0,0.0,1.0
841800,293.0242004394531,297.1499938964844,293.1499938964844,0.0033677148167043,-255.3350524902344,295.7232666015625,0.5505391955375671,0.050000000745058,0.0458083376288414,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505391955375671,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039733252488076,-233.0726623535156,296.5279541015625,0.5505391955375671,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110122874379158,-2623.9423828125,304.1423645019531,0.8430034518241882,0.1755878776311874,0.1665337234735489,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505391955375671,0.050000000745058,0.2288221269845962,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629022657871246,0.9721169471740724,0.9721169471740724,1.0,1.0,-0.6300624012947083,0.2733232378959656,0.356739193201065,0.0938987359404563,0.0,0.0,0.2011074721813202,24.56959724426269,25.0,-0.0590681210160255,-4883.865234375,40.539546966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1089107394218444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456840634346008,0.1456883400678634,-4.2854444473050535e-06,0.0,0.0001105305564124,0.0,0.0,5.772404670715332,0.0,0.0,0.0,0.2770410776138305,4.0,0.0,1.0
841860,293.0184326171875,297.1499938964844,293.1499938964844,0.0034125347156077,-258.6611633300781,295.78302001953125,0.5506712198257446,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712198257446,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039941510185599,-234.2372894287109,296.5546875,0.5506712198257446,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125877723097801,-2653.854248046875,304.14227294921875,0.8462112545967102,0.1776026636362075,0.1684332489967346,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712198257446,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431945800781,291.1293640136719,1.0,0.1631148159503936,0.9723417162895204,0.9723417162895204,1.0,1.0,-0.6323333382606506,0.2742835283279419,0.3580498397350311,0.0943891182541847,0.0,0.0,0.2038624733686447,24.564434051513672,25.0,-0.0178928673267364,-4918.353515625,40.78294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1096542477607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147247165441513,0.1472514569759369,-4.288227046345128e-06,0.0,0.0001112851168727,0.0,0.0,5.840421676635742,0.0,0.0,0.0,0.2773048877716064,4.0,0.0,1.0
841920,293.0184326171875,297.1499938964844,293.1499938964844,0.0034125347156077,-258.6611633300781,295.78302001953125,0.5506712198257446,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712198257446,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039941510185599,-234.2372894287109,296.5546875,0.5506712198257446,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125877723097801,-2653.854248046875,304.14227294921875,0.8462112545967102,0.1776026636362075,0.1684332489967346,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712198257446,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431945800781,291.1293640136719,1.0,0.1631148159503936,0.9723417162895204,0.9723417162895204,1.0,1.0,-0.6323333382606506,0.2742835283279419,0.3580498397350311,0.0943891182541847,0.0,0.0,0.2038624733686447,24.564434051513672,25.0,-0.0178928673267364,-4918.353515625,40.78294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1096542477607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147247165441513,0.1472514569759369,-4.288227046345128e-06,0.0,0.0001112851168727,0.0,0.0,5.840421676635742,0.0,0.0,0.0,0.2773048877716064,4.0,0.0,1.0
841980,293.0127258300781,297.1499938964844,293.1499938964844,0.0034587883856147,-262.0870361328125,295.8446044921875,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040166266262531,-235.4922790527344,296.58355712890625,0.5508026480674744,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141770631074905,-2683.936767578125,304.1422119140625,0.8494372963905334,0.1796289533376693,0.1703437566757202,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.23828125,291.1293640136719,1.0,0.1633297055959701,0.9725664258003236,0.9725664258003236,1.0,1.0,-0.6346175670623779,0.2752489745616913,0.3593685626983642,0.094884343445301,0.0,0.0,0.2066166698932647,24.559589385986328,25.0,-0.0251538790762424,-4952.88232421875,41.02921676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1104160696268081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488270163536071,0.148831307888031,-4.291109689802397e-06,0.0,0.0001120582746807,0.0,0.0,5.909423351287842,0.0,0.0,0.0,0.2775740027427673,4.0,0.0,1.0
842040,293.0127258300781,297.1499938964844,293.1499938964844,0.0034587883856147,-262.0870361328125,295.8446044921875,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040166266262531,-235.4922790527344,296.58355712890625,0.5508026480674744,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141770631074905,-2683.936767578125,304.1422119140625,0.8494372963905334,0.1796289533376693,0.1703437566757202,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.23828125,291.1293640136719,1.0,0.1633297055959701,0.9725664258003236,0.9725664258003236,1.0,1.0,-0.6346175670623779,0.2752489745616913,0.3593685626983642,0.094884343445301,0.0,0.0,0.2066166698932647,24.559589385986328,25.0,-0.0251538790762424,-4952.88232421875,41.02921676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1104160696268081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488270163536071,0.148831307888031,-4.291109689802397e-06,0.0,0.0001120582746807,0.0,0.0,5.909423351287842,0.0,0.0,0.0,0.2775740027427673,4.0,0.0,1.0
842100,293.0098876953125,297.1499938964844,293.1499938964844,0.0034824770409613,-263.83941650390625,295.87603759765625,0.5508680939674377,0.050000000745058,0.0458060316741466,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508680939674377,0.050000000745058,0.048235960304737,293.1083984375,297.1499938964844,293.1499938964844,0.0040285130962729,-236.1556854248047,296.5987854003906,0.5508680939674377,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149774193763732,-2699.052978515625,304.1421813964844,0.8510573506355286,0.1806463748216629,0.1713030785322189,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508680939674377,0.050000000745058,0.2288106232881546,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.3830871582031,293.23583984375,291.1292724609375,1.0,0.163438007235527,0.97267884016037,0.97267884016037,1.0,1.0,-0.6357645392417908,0.27573361992836,0.3600309193134308,0.0951337441802024,0.0,0.0,0.2080006748437881,24.55728340148925,25.0,-0.1591082364320755,-4970.02734375,41.1534309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1108033806085586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496244519948959,0.1496287435293197,-4.292549874662655e-06,0.0,0.0001124513437389,0.0,0.0,5.944295406341553,0.0,0.0,0.0,0.2777084410190582,4.0,0.0,1.0
842160,293.007080078125,297.1499938964844,293.1499938964844,0.003506526350975,-265.6169128417969,295.9079284667969,0.5509335398674011,0.050000000745058,0.0458055771887302,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509335398674011,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.0040408154018223,-236.8419952392578,296.6144714355469,0.5509335398674011,0.050000000745058,0.0356265604496002,293.07537841796875,297.1499938964844,293.1499938964844,0.1157813295722007,-2714.2138671875,304.1421203613281,0.8526817560195923,0.1816664040088653,0.1722648590803146,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509335398674011,0.050000000745058,0.2288083434104919,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.369873046875,293.2333984375,291.12921142578125,1.0,0.1635468304157257,0.9727872014045716,0.9727872014045716,1.0,1.0,-0.6369144916534424,0.2762193381786346,0.3606951534748077,0.095384195446968,0.0,0.0,0.2093953639268875,24.555042266845703,25.0,-0.0942209735512733,-4988.09619140625,41.278316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,305.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1111944466829299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150431752204895,0.15043605864048,-4.294015070627211e-06,0.0,0.0001128482326748,0.0,0.0,5.979651927947998,0.0,0.0,0.0,0.2778449356555938,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035556429065763,-269.2319030761719,295.9735107421875,0.5510640740394592,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5510640740394592,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040665855631232,-238.2696685791016,296.64794921875,0.5510640740394592,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.117389976978302,-2744.4658203125,304.14208984375,0.855944037437439,0.1837143152952194,0.1741959303617477,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5510640740394592,0.050000000745058,0.2288037836551666,291.1298217773437,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.130126953125,1.0,0.1637660562992096,0.9730039238929749,0.9730039238929749,1.0,1.0,-0.6392234563827515,0.2771943509578705,0.3620290756225586,0.0958884358406066,0.0,0.0,0.212060734629631,24.55076026916504,25.0,1.4998102188110352,-5026.98779296875,41.53014755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.05340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.1119956970214843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520251929759979,0.1520294845104217,-4.296972747397376e-06,0.0,0.0001136614009737,0.0,0.0,6.049655437469482,0.0,0.0,0.0,0.2781180739402771,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035556429065763,-269.2319030761719,295.9735107421875,0.5510640740394592,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5510640740394592,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040665855631232,-238.2696685791016,296.64794921875,0.5510640740394592,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.117389976978302,-2744.4658203125,304.14208984375,0.855944037437439,0.1837143152952194,0.1741959303617477,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5510640740394592,0.050000000745058,0.2288037836551666,291.1298217773437,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.130126953125,1.0,0.1637660562992096,0.9730039238929749,0.9730039238929749,1.0,1.0,-0.6392234563827515,0.2771943509578705,0.3620290756225586,0.0958884358406066,0.0,0.0,0.212060734629631,24.55076026916504,25.0,1.4998102188110352,-5026.98779296875,41.53014755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.05340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.1119956970214843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520251929759979,0.1520294845104217,-4.296972747397376e-06,0.0,0.0001136614009737,0.0,0.0,6.049655437469482,0.0,0.0,0.0,0.2781180739402771,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0036059278063476,-272.9110107421875,296.0416259765625,0.5511943101882935,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511943101882935,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040936972945928,-239.7577362060547,296.6842041015625,0.5511943101882935,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1189972460269928,-2774.578857421875,304.1420288085937,0.8592218160629272,0.1857712119817733,0.1761356890201568,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511943101882935,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639872044324875,0.9732206463813782,0.9732206463813782,1.0,1.0,-0.6415428519248962,0.2781734466552734,0.3633693754673004,0.0963967517018318,0.0,0.0,0.2143592983484268,24.546714782714844,25.0,2.4568533897399902,-5063.35986328125,41.7845344543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1128258481621742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534447371959686,0.1534490436315536,-4.299760803405661e-06,0.0,0.0001145038913819,0.0,0.0,6.112377166748047,0.0,0.0,0.0,0.2783641815185547,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0036059278063476,-272.9110107421875,296.0416259765625,0.5511943101882935,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511943101882935,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040936972945928,-239.7577362060547,296.6842041015625,0.5511943101882935,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1189972460269928,-2774.578857421875,304.1420288085937,0.8592218160629272,0.1857712119817733,0.1761356890201568,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511943101882935,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639872044324875,0.9732206463813782,0.9732206463813782,1.0,1.0,-0.6415428519248962,0.2781734466552734,0.3633693754673004,0.0963967517018318,0.0,0.0,0.2143592983484268,24.546714782714844,25.0,2.4568533897399902,-5063.35986328125,41.7845344543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1128258481621742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534447371959686,0.1534490436315536,-4.299760803405661e-06,0.0,0.0001145038913819,0.0,0.0,6.112377166748047,0.0,0.0,0.0,0.2783641815185547,4.0,0.0,1.0
842460,292.99053955078125,297.1499938964844,293.1499938964844,0.0036576772108674,-276.6977233886719,296.1109619140625,0.5513240694999695,0.050000000745058,0.045802854001522,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513240694999695,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041225468739867,-241.34776306152344,296.7220458984375,0.5513240694999695,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206255853176117,-2805.017822265625,304.1419677734375,0.8625132441520691,0.1878367364406585,0.1780836284160614,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513240694999695,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.133056640625,1.0,0.1642102003097534,0.9734312295913696,0.9734312295913696,1.0,1.0,-0.643872082233429,0.279156893491745,0.3647151887416839,0.0969075262546539,0.0,0.0,0.2165310829877853,24.54291534423828,25.0,1.206884741783142,-5097.20263671875,42.04143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.1136692836880683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547438204288482,0.1547481268644333,-4.302306479075924e-06,0.0,0.0001153598786913,0.0,0.0,6.169892311096191,0.0,0.0,0.0,0.2785902023315429,4.0,0.0,1.0
842520,292.99053955078125,297.1499938964844,293.1499938964844,0.0036576772108674,-276.6977233886719,296.1109619140625,0.5513240694999695,0.050000000745058,0.045802854001522,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513240694999695,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041225468739867,-241.34776306152344,296.7220458984375,0.5513240694999695,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206255853176117,-2805.017822265625,304.1419677734375,0.8625132441520691,0.1878367364406585,0.1780836284160614,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513240694999695,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.133056640625,1.0,0.1642102003097534,0.9734312295913696,0.9734312295913696,1.0,1.0,-0.643872082233429,0.279156893491745,0.3647151887416839,0.0969075262546539,0.0,0.0,0.2165310829877853,24.54291534423828,25.0,1.206884741783142,-5097.20263671875,42.04143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.1136692836880683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547438204288482,0.1547481268644333,-4.302306479075924e-06,0.0,0.0001153598786913,0.0,0.0,6.169892311096191,0.0,0.0,0.0,0.2785902023315429,4.0,0.0,1.0
842580,292.9851379394531,297.1499938964844,293.1499938964844,0.0037111029960215,-280.6075744628906,296.18133544921875,0.5514534711837769,0.050000000745058,0.0458019524812698,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514534711837769,0.050000000745058,0.0482316650450229,293.08026123046875,297.1499938964844,293.1499938964844,0.0041533289477229,-243.0508270263672,296.7613830566406,0.5514534711837769,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222765147686004,-2835.80908203125,304.14190673828125,0.865817129611969,0.1899109482765197,0.1800396591424942,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514534711837769,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.1644349694252014,0.9736418128013612,0.9736418128013612,1.0,1.0,-0.6462110877037048,0.2801454067230224,0.3660657107830047,0.0974193215370178,0.0,0.0,0.2187824994325637,24.53931999206543,25.0,-0.2409597486257553,-5129.9677734375,42.30082321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,305.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1145131513476371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560828238725662,0.1560871303081512,-4.304756203055149e-06,0.0,0.0001162162952823,0.0,0.0,6.229053497314453,0.0,0.0,0.0,0.2788212299346924,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.0037111029960215,-280.6075744628906,296.18133544921875,0.5514534711837769,0.050000000745058,0.0458019524812698,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514534711837769,0.050000000745058,0.0482316650450229,293.08026123046875,297.1499938964844,293.1499938964844,0.0041533289477229,-243.0508270263672,296.7613830566406,0.5514534711837769,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222765147686004,-2835.80908203125,304.14190673828125,0.865817129611969,0.1899109482765197,0.1800396591424942,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514534711837769,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.1644349694252014,0.9736418128013612,0.9736418128013612,1.0,1.0,-0.6462110877037048,0.2801454067230224,0.3660657107830047,0.0974193215370178,0.0,0.0,0.2187824994325637,24.53931999206543,25.0,-0.2409597486257553,-5129.9677734375,42.30082321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,305.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1145131513476371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560828238725662,0.1560871303081512,-4.304756203055149e-06,0.0,0.0001162162952823,0.0,0.0,6.229053497314453,0.0,0.0,0.0,0.2788212299346924,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.0037384340539574,-282.6100158691406,296.2168273925781,0.5515181422233582,0.050000000745058,0.045801505446434,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5515181422233582,0.050000000745058,0.048231191933155,293.0771789550781,297.1499938964844,293.1499938964844,0.0041694384999573,-243.94631958007807,296.781494140625,0.5515181422233582,0.050000000745058,0.0356233939528465,293.072265625,297.1499938964844,293.1499938964844,0.1231130585074424,-2851.389404296875,304.141845703125,0.8674734830856323,0.1909513622522354,0.1810207217931747,293.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5515181422233582,0.050000000745058,0.2287880033254623,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.13214111328125,1.0,0.1645479798316955,0.9737471342086792,0.9737471342086792,1.0,1.0,-0.6473842859268188,0.2806415855884552,0.3667427003383636,0.0976755991578102,0.0,0.0,0.2200010269880294,24.537578582763672,25.0,-1.743669509887695,-5144.70458984375,42.431434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0234375,18000.0,0.0,0.0,0.1149303689599037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567908823490142,0.1567951887845993,-4.30599811807042e-06,0.0,0.0001166397196357,0.0,0.0,6.260310173034668,0.0,0.0,0.0,0.2789450883865356,4.0,0.0,1.0
842760,292.97979736328125,297.1499938964844,293.1499938964844,0.0037662435788661,-284.6515197753906,296.2523498535156,0.5515828132629395,0.050000000745058,0.0458010546863079,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5515828132629395,0.050000000745058,0.0482307188212871,293.0740966796875,297.1499938964844,293.1499938964844,0.004186107777059,-244.87782287597656,296.8017578125,0.5515828132629395,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239599958062172,-2867.15234375,304.14178466796875,0.8691328167915344,0.1919942200183868,0.1820039600133896,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5515828132629395,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.23785400390625,293.20867919921875,291.1307067871094,1.0,0.1646614074707031,0.9738486409187316,0.9738486409187316,1.0,1.0,-0.6485600471496582,0.2811390161514282,0.36742103099823,0.0979321002960205,0.0,0.0,0.2213721275329589,24.535865783691406,25.0,-3.1234562397003174,-5160.451171875,42.56266784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1153410375118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575783044099807,0.157582625746727,-4.307555627747206e-06,0.0,0.0001170564864878,0.0,0.0,6.29536247253418,0.0,0.0,0.0,0.2790675163269043,4.0,0.0,1.0
842820,292.9744873046875,297.1499938964844,293.1499938964844,0.0038231615908443,-288.82440185546875,296.3243408203125,0.5517125725746155,0.050000000745058,0.0458001568913459,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517125725746155,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.004220925271511,-246.82290649414065,296.84356689453125,0.5517125725746155,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256690025329589,-2898.895751953125,304.1416931152344,0.8724609613418579,0.1940876394510269,0.1839775443077087,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517125725746155,0.050000000745058,0.2287812680006027,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648894846439361,0.9740517735481262,0.9740517735481262,1.0,1.0,-0.6509201526641846,0.2821382284164428,0.3687818944454193,0.0984461531043052,0.0,0.0,0.2244939357042312,24.532485961914062,25.0,-4.0417962074279785,-5194.43212890625,42.82704925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1161475628614425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594098210334777,0.1594141274690628,-4.310566964704776e-06,0.0,0.0001178750098915,0.0,0.0,6.376180648803711,0.0,0.0,0.0,0.2793907821178436,4.0,0.0,1.0
842880,292.9744873046875,297.1499938964844,293.1499938964844,0.0038231615908443,-288.82440185546875,296.3243408203125,0.5517125725746155,0.050000000745058,0.0458001568913459,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517125725746155,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.004220925271511,-246.82290649414065,296.84356689453125,0.5517125725746155,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256690025329589,-2898.895751953125,304.1416931152344,0.8724609613418579,0.1940876394510269,0.1839775443077087,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517125725746155,0.050000000745058,0.2287812680006027,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648894846439361,0.9740517735481262,0.9740517735481262,1.0,1.0,-0.6509201526641846,0.2821382284164428,0.3687818944454193,0.0984461531043052,0.0,0.0,0.2244939357042312,24.532485961914062,25.0,-4.0417962074279785,-5194.43212890625,42.82704925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1161475628614425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594098210334777,0.1594141274690628,-4.310566964704776e-06,0.0,0.0001178750098915,0.0,0.0,6.376180648803711,0.0,0.0,0.0,0.2793907821178436,4.0,0.0,1.0
842940,292.96923828125,297.1499938964844,293.1499938964844,0.003881501732394,-293.07745361328125,296.3985290527344,0.5518429279327393,0.050000000745058,0.0457992553710937,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518429279327393,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042573846876621,-248.8451690673828,296.88787841796875,0.5518429279327393,0.050000000745058,0.0356216430664062,293.0708312988281,297.1499938964844,293.1499938964844,0.1273825168609619,-2930.609130859375,304.1416015625,0.875800609588623,0.1961913853883743,0.1859607398509979,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518429279327393,0.050000000745058,0.228776752948761,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.19854736328125,291.12567138671875,1.0,0.1651191860437393,0.974254846572876,0.974254846572876,1.0,1.0,-0.6532917022705078,0.2831432223320007,0.3701485097408294,0.09896170347929,0.0,0.0,0.2278907299041748,24.52914047241211,25.0,-2.241786479949951,-5234.78173828125,43.093997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3359375,18000.0,0.0,0.0,0.1169471442699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614859253168106,0.1614902317523956,-4.314327725296607e-06,0.0,0.0001186864828923,0.0,0.0,6.468566417694092,0.0,0.0,0.0,0.279750257730484,4.0,0.0,1.0
843000,292.96923828125,297.1499938964844,293.1499938964844,0.003881501732394,-293.07745361328125,296.3985290527344,0.5518429279327393,0.050000000745058,0.0457992553710937,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518429279327393,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042573846876621,-248.8451690673828,296.88787841796875,0.5518429279327393,0.050000000745058,0.0356216430664062,293.0708312988281,297.1499938964844,293.1499938964844,0.1273825168609619,-2930.609130859375,304.1416015625,0.875800609588623,0.1961913853883743,0.1859607398509979,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518429279327393,0.050000000745058,0.228776752948761,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.19854736328125,291.12567138671875,1.0,0.1651191860437393,0.974254846572876,0.974254846572876,1.0,1.0,-0.6532917022705078,0.2831432223320007,0.3701485097408294,0.09896170347929,0.0,0.0,0.2278907299041748,24.52914047241211,25.0,-2.241786479949951,-5234.78173828125,43.093997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3359375,18000.0,0.0,0.0,0.1169471442699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614859253168106,0.1614902317523956,-4.314327725296607e-06,0.0,0.0001186864828923,0.0,0.0,6.468566417694092,0.0,0.0,0.0,0.279750257730484,4.0,0.0,1.0
843060,292.9640197753906,297.1499938964844,293.1499938964844,0.0039408584125339,-297.35028076171875,296.4764709472656,0.5519738793373108,0.050000000745058,0.0457983501255512,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5519738793373108,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042950422503054,-250.8946990966797,296.9362487792969,0.5519738793373108,0.050000000745058,0.0356209389865398,293.0703125,297.1499938964844,293.1499938964844,0.1290705651044845,-2961.691162109375,304.1416015625,0.8791497945785522,0.1983051151037216,0.1879535615444183,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5519738793373108,0.050000000745058,0.2287722378969192,291.1269226074219,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273803710937,1.0,0.165350541472435,0.9744510650634766,0.9744510650634766,1.0,1.0,-0.6556748151779175,0.2841538488864898,0.37152099609375,0.0994787588715553,0.0,0.0,0.2309330701828003,24.525850296020508,25.0,1.871679663658142,-5277.3466796875,43.363548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1177719160914421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634868830442428,0.163491204380989,-4.318276296544354e-06,0.0,0.0001195235236082,0.0,0.0,6.558371543884277,0.0,0.0,0.0,0.280102401971817,4.0,0.0,1.0
843120,292.9640197753906,297.1499938964844,293.1499938964844,0.0039408584125339,-297.35028076171875,296.4764709472656,0.5519738793373108,0.050000000745058,0.0457983501255512,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5519738793373108,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042950422503054,-250.8946990966797,296.9362487792969,0.5519738793373108,0.050000000745058,0.0356209389865398,293.0703125,297.1499938964844,293.1499938964844,0.1290705651044845,-2961.691162109375,304.1416015625,0.8791497945785522,0.1983051151037216,0.1879535615444183,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5519738793373108,0.050000000745058,0.2287722378969192,291.1269226074219,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273803710937,1.0,0.165350541472435,0.9744510650634766,0.9744510650634766,1.0,1.0,-0.6556748151779175,0.2841538488864898,0.37152099609375,0.0994787588715553,0.0,0.0,0.2309330701828003,24.525850296020508,25.0,1.871679663658142,-5277.3466796875,43.363548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1177719160914421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634868830442428,0.163491204380989,-4.318276296544354e-06,0.0,0.0001195235236082,0.0,0.0,6.558371543884277,0.0,0.0,0.0,0.280102401971817,4.0,0.0,1.0
843180,292.9588928222656,297.1499938964844,293.1499938964844,0.004001332912594,-301.6766357421875,296.5566711425781,0.5521051287651062,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521051287651062,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043340451084077,-253.0029296875,296.9872436523437,0.5521051287651062,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307593733072281,-2992.684326171875,304.1415710449219,0.8825035095214844,0.2004271447658538,0.1899543553590774,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521051287651062,0.050000000745058,0.2287677079439163,291.12921142578125,291.1499938964844,269.9559936523437,268.9845275878906,283.1322937011719,293.1883544921875,291.12957763671875,1.0,0.1655834168195724,0.9746472835540771,0.9746472835540771,1.0,1.0,-0.658067524433136,0.2851693630218506,0.3728981614112854,0.0999971330165863,0.0,0.0,0.2335378676652908,24.52264404296875,25.0,2.6282172203063965,-5314.79345703125,43.63554382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.673828125,18000.0,0.0,0.0,0.1186199113726615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651985496282577,0.1652028709650039,-4.321810592955444e-06,0.0,0.0001203841311507,0.0,0.0,6.635657787322998,0.0,0.0,0.0,0.2804081737995147,4.0,0.0,1.0
843240,292.9588928222656,297.1499938964844,293.1499938964844,0.004001332912594,-301.6766357421875,296.5566711425781,0.5521051287651062,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521051287651062,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043340451084077,-253.0029296875,296.9872436523437,0.5521051287651062,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307593733072281,-2992.684326171875,304.1415710449219,0.8825035095214844,0.2004271447658538,0.1899543553590774,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521051287651062,0.050000000745058,0.2287677079439163,291.12921142578125,291.1499938964844,269.9559936523437,268.9845275878906,283.1322937011719,293.1883544921875,291.12957763671875,1.0,0.1655834168195724,0.9746472835540771,0.9746472835540771,1.0,1.0,-0.658067524433136,0.2851693630218506,0.3728981614112854,0.0999971330165863,0.0,0.0,0.2335378676652908,24.52264404296875,25.0,2.6282172203063965,-5314.79345703125,43.63554382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.673828125,18000.0,0.0,0.0,0.1186199113726615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651985496282577,0.1652028709650039,-4.321810592955444e-06,0.0,0.0001203841311507,0.0,0.0,6.635657787322998,0.0,0.0,0.0,0.2804081737995147,4.0,0.0,1.0
843300,292.95635986328125,297.1499938964844,293.1499938964844,0.0040322029963135,-303.88299560546875,296.59716796875,0.5521708130836487,0.050000000745058,0.0457969903945922,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5521708130836487,0.050000000745058,0.0482264347374439,293.0464782714844,297.1499938964844,293.1499938964844,0.0043542752973735,-254.09793090820312,297.0133056640625,0.5521708130836487,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316124498844146,-3008.316162109375,304.1415710449219,0.8841814994812012,0.2014914155006408,0.1909577697515487,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5521708130836487,0.050000000745058,0.2287654429674148,291.1300048828125,291.1499938964844,269.9281311035156,268.964599609375,283.119140625,293.1858215332031,291.1302490234375,1.0,0.1657004505395889,0.9747454524040222,0.9747454524040222,1.0,1.0,-0.6592674851417542,0.2856789231300354,0.3735885322093963,0.100256860256195,0.0,0.0,0.2347894161939621,24.521080017089844,25.0,2.2350637912750244,-5332.85107421875,43.7724723815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,305.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.1190470680594444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660074144601822,0.1660117357969284,-4.32344995715539e-06,0.0,0.0001208176399813,0.0,0.0,6.672210693359375,0.0,0.0,0.0,0.2805536687374115,4.0,0.0,1.0
