time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843360,292.9538269042969,297.1499938964844,293.1499938964844,0.0040634907782077,-306.11700439453125,296.6379089355469,0.5522366166114807,0.050000000745058,0.0457965359091758,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522366166114807,0.050000000745058,0.0482259579002857,293.04345703125,297.1499938964844,293.1499938964844,0.0043749818578362,-255.21910095214844,297.03973388671875,0.5522366166114807,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.132470816373825,-3024.027587890625,304.1415405273437,0.8858599066734314,0.2025578916072845,0.1919631659984588,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522366166114807,0.050000000745058,0.2287631779909134,291.1305236816406,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307067871094,1.0,0.165817841887474,0.9748393297195436,0.9748393297195436,1.0,1.0,-0.6604698300361633,0.2861896455287933,0.37428018450737,0.1005169004201889,0.0,0.0,0.236031025648117,24.519529342651367,25.0,1.741696000099182,-5350.84619140625,43.91000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.1194746196269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668092608451843,0.1668135970830917,-4.325022928242106e-06,0.0,0.0001212515489896,0.0,0.0,6.708414554595947,0.0,0.0,0.0,0.2806986272335052,4.0,0.0,1.0
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.0041272481903433,-310.65985107421875,296.7203063964844,0.552368700504303,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552368700504303,0.050000000745058,0.048225000500679,293.0374450683594,297.1499938964844,293.1499938964844,0.004417763557285,-257.53424072265625,297.09381103515625,0.552368700504303,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342018842697143,-3055.65673828125,304.1414794921875,0.8892179131507874,0.2046977579593658,0.19398033618927,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552368700504303,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781311035156,291.13116455078125,1.0,0.166053757071495,0.9750272035598756,0.9750272035598756,1.0,1.0,-0.6628820896148682,0.2872148156166076,0.3756673038005829,0.1010382547974586,0.0,0.0,0.2385056763887405,24.51645278930664,25.0,0.8103778958320618,-5386.9794921875,44.186954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1203290373086929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684136241674423,0.1684179455041885,-4.328214345150627e-06,0.0,0.0001221186830662,0.0,0.0,6.781061172485352,0.0,0.0,0.0,0.2809830605983734,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041272481903433,-310.65985107421875,296.7203063964844,0.552368700504303,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552368700504303,0.050000000745058,0.048225000500679,293.0374450683594,297.1499938964844,293.1499938964844,0.004417763557285,-257.53424072265625,297.09381103515625,0.552368700504303,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342018842697143,-3055.65673828125,304.1414794921875,0.8892179131507874,0.2046977579593658,0.19398033618927,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552368700504303,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781311035156,291.13116455078125,1.0,0.166053757071495,0.9750272035598756,0.9750272035598756,1.0,1.0,-0.6628820896148682,0.2872148156166076,0.3756673038005829,0.1010382547974586,0.0,0.0,0.2385056763887405,24.51645278930664,25.0,0.8103778958320618,-5386.9794921875,44.186954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1203290373086929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684136241674423,0.1684179455041885,-4.328214345150627e-06,0.0,0.0001221186830662,0.0,0.0,6.781061172485352,0.0,0.0,0.0,0.2809830605983734,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041931844316422,-315.3372802734375,296.8046875,0.5525035858154297,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525035858154297,0.050000000745058,0.0482240244746208,293.0312805175781,297.1499938964844,293.1499938964844,0.0044627818278968,-259.962646484375,297.1501770019531,0.5525035858154297,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359512656927108,-3087.533447265625,304.1413879394531,0.8925882577896118,0.2068583667278289,0.1960121244192123,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525035858154297,0.050000000745058,0.2287539988756179,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0584716796875,293.1812744140625,291.13165283203125,1.0,0.1662912517786026,0.9752150177955629,0.9752150177955629,1.0,1.0,-0.6653117537498474,0.2882480025291443,0.3770637512207031,0.1015629544854164,0.0,0.0,0.2409556806087494,24.513092041015625,25.0,1.0606603622436523,-5422.42578125,44.46690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1211800947785377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700254380702972,0.1700297594070434,-4.331364834797569e-06,0.0,0.0001229823974426,0.0,0.0,6.854151725769043,0.0,0.0,0.0,0.2812700271606445,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041931844316422,-315.3372802734375,296.8046875,0.5525035858154297,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525035858154297,0.050000000745058,0.0482240244746208,293.0312805175781,297.1499938964844,293.1499938964844,0.0044627818278968,-259.962646484375,297.1501770019531,0.5525035858154297,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359512656927108,-3087.533447265625,304.1413879394531,0.8925882577896118,0.2068583667278289,0.1960121244192123,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525035858154297,0.050000000745058,0.2287539988756179,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0584716796875,293.1812744140625,291.13165283203125,1.0,0.1662912517786026,0.9752150177955629,0.9752150177955629,1.0,1.0,-0.6653117537498474,0.2882480025291443,0.3770637512207031,0.1015629544854164,0.0,0.0,0.2409556806087494,24.513092041015625,25.0,1.0606603622436523,-5422.42578125,44.46690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1211800947785377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700254380702972,0.1700297594070434,-4.331364834797569e-06,0.0,0.0001229823974426,0.0,0.0,6.854151725769043,0.0,0.0,0.0,0.2812700271606445,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042613465338945,-320.13848876953125,296.89227294921875,0.5526456236839294,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526456236839294,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045099970884621,-262.49151611328125,297.20977783203125,0.5526456236839294,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377203911542892,-3119.666748046875,304.1413269042969,0.8959981203079224,0.2090495079755783,0.1980734765529632,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526456236839294,0.050000000745058,0.2287491410970688,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.0387268066406,293.1874084472656,291.1329345703125,1.0,0.1665308475494384,0.9753970503807068,0.9753970503807068,1.0,1.0,-0.6677764654159546,0.2892965972423553,0.3784798681735992,0.1020949035882949,0.0,0.0,0.2431798279285431,24.50880622863769,25.0,1.519158124923706,-5456.5224609375,44.75122833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.1220213770866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715362966060638,0.1715406328439712,-4.33450486525544e-06,0.0,0.0001238361874129,0.0,0.0,6.923128604888916,0.0,0.0,0.0,0.2815439403057098,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042613465338945,-320.13848876953125,296.89227294921875,0.5526456236839294,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526456236839294,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045099970884621,-262.49151611328125,297.20977783203125,0.5526456236839294,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377203911542892,-3119.666748046875,304.1413269042969,0.8959981203079224,0.2090495079755783,0.1980734765529632,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526456236839294,0.050000000745058,0.2287491410970688,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.0387268066406,293.1874084472656,291.1329345703125,1.0,0.1665308475494384,0.9753970503807068,0.9753970503807068,1.0,1.0,-0.6677764654159546,0.2892965972423553,0.3784798681735992,0.1020949035882949,0.0,0.0,0.2431798279285431,24.50880622863769,25.0,1.519158124923706,-5456.5224609375,44.75122833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.1220213770866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715362966060638,0.1715406328439712,-4.33450486525544e-06,0.0,0.0001238361874129,0.0,0.0,6.923128604888916,0.0,0.0,0.0,0.2815439403057098,4.0,0.0,1.0
843780,292.9325561523437,297.1499938964844,293.1499938964844,0.004331624135375,-325.06793212890625,296.9818725585937,0.5527908205986023,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527908205986023,0.050000000745058,0.0482219494879245,293.0184326171875,297.1499938964844,293.1499938964844,0.0045594219118356,-265.1325988769531,297.27166748046875,0.5527908205986023,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395167559385299,-3152.215087890625,304.1412048339844,0.8994244337081909,0.2112598419189453,0.2001547366380691,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527908205986023,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.01910400390625,293.19354248046875,291.1336975097656,1.0,0.1667726933956146,0.975579023361206,0.975579023361206,1.0,1.0,-0.6702648997306824,0.290355771780014,0.3799091279506683,0.1026319563388824,0.0,0.0,0.2453036159276962,24.50424194335937,25.0,0.9952985644340516,-5489.611328125,45.03938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,305.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1228443160653114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729575842618942,0.1729619204998016,-4.337402515375288e-06,0.0,0.0001246713654836,0.0,0.0,6.988086223602295,0.0,0.0,0.0,0.2818018496036529,4.0,0.0,1.0
843840,292.9325561523437,297.1499938964844,293.1499938964844,0.004331624135375,-325.06793212890625,296.9818725585937,0.5527908205986023,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527908205986023,0.050000000745058,0.0482219494879245,293.0184326171875,297.1499938964844,293.1499938964844,0.0045594219118356,-265.1325988769531,297.27166748046875,0.5527908205986023,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395167559385299,-3152.215087890625,304.1412048339844,0.8994244337081909,0.2112598419189453,0.2001547366380691,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527908205986023,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.01910400390625,293.19354248046875,291.1336975097656,1.0,0.1667726933956146,0.975579023361206,0.975579023361206,1.0,1.0,-0.6702648997306824,0.290355771780014,0.3799091279506683,0.1026319563388824,0.0,0.0,0.2453036159276962,24.50424194335937,25.0,0.9952985644340516,-5489.611328125,45.03938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,305.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1228443160653114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729575842618942,0.1729619204998016,-4.337402515375288e-06,0.0,0.0001246713654836,0.0,0.0,6.988086223602295,0.0,0.0,0.0,0.2818018496036529,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043676258064806,-327.5849304199219,297.0273742675781,0.5528640151023865,0.050000000745058,0.0457922294735908,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528640151023865,0.050000000745058,0.0482214204967021,293.0151672363281,297.1499938964844,293.1499938964844,0.0045850332826375,-266.4986572265625,297.3034362792969,0.5528640151023865,0.050000000745058,0.0356161780655384,293.0668029785156,297.1499938964844,293.1499938964844,0.1404246240854263,-3168.633544921875,304.14117431640625,0.9011404514312744,0.2123715281486511,0.2012016773223877,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528640151023865,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.00946044921875,293.1968078613281,291.1338806152344,1.0,0.1668945103883743,0.975670039653778,0.975670039653778,1.0,1.0,-0.6715166568756104,0.2908887267112732,0.3806279003620147,0.1029021441936492,0.0,0.0,0.2463598847389221,24.50193977355957,25.0,0.7346420884132385,-5506.20849609375,45.18484115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,305.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1232469975948333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736654788255691,0.1736698299646377,-4.338840881246142e-06,0.0,0.0001250800414709,0.0,0.0,7.02048921585083,0.0,0.0,0.0,0.2819301187992096,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.0044041574001312,-330.1321716308594,297.0733947753906,0.5529376268386841,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529376268386841,0.050000000745058,0.0482208915054798,293.0118713378906,297.1499938964844,293.1499938964844,0.0046112053096294,-267.8919982910156,297.3357849121094,0.5529376268386841,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413377672433853,-3185.125244140625,304.14111328125,0.9028574824333192,0.2134873569011688,0.2022524774074554,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529376268386841,0.050000000745058,0.2287391573190689,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.9999389648437,293.2002258300781,291.134033203125,1.0,0.1670168787240982,0.9757563471794128,0.9757563471794128,1.0,1.0,-0.672773003578186,0.2914237082004547,0.3813492953777313,0.1031733080744743,0.0,0.0,0.2474118024110794,24.499635696411133,25.0,0.5467592477798462,-5522.8447265625,45.331199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.123643971979618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743732839822769,0.1743776202201843,-4.340259238233557e-06,0.0,0.000125482911244,0.0,0.0,7.052894592285156,0.0,0.0,0.0,0.2820578515529632,4.0,0.0,1.0
844020,292.9211730957031,297.1499938964844,293.1499938964844,0.0044787679798901,-335.31158447265625,297.1668701171875,0.5530856251716614,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530856251716614,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046651642769575,-270.7550964355469,297.4021911621094,0.5530856251716614,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431783437728881,-3218.29736328125,304.1410217285156,0.9063725471496582,0.2157304286956787,0.20436492562294,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530856251716614,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9812316894531,293.2076416015625,291.1342468261719,1.0,0.1672632694244384,0.9759289026260376,0.9759289026260376,1.0,1.0,-0.6752986907958984,0.2924994528293609,0.3827992677688598,0.1037186831235885,0.0,0.0,0.2495012581348419,24.49505043029785,25.0,0.3195671439170837,-5556.17919921875,45.62654113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,305.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1244221180677414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757882237434387,0.1757925748825073,-4.34312323704944e-06,0.0,0.0001262726291315,0.0,0.0,7.117834091186523,0.0,0.0,0.0,0.2823149263858795,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044787679798901,-335.31158447265625,297.1668701171875,0.5530856251716614,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530856251716614,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046651642769575,-270.7550964355469,297.4021911621094,0.5530856251716614,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431783437728881,-3218.29736328125,304.1410217285156,0.9063725471496582,0.2157304286956787,0.20436492562294,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530856251716614,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9812316894531,293.2076416015625,291.1342468261719,1.0,0.1672632694244384,0.9759289026260376,0.9759289026260376,1.0,1.0,-0.6752986907958984,0.2924994528293609,0.3827992677688598,0.1037186831235885,0.0,0.0,0.2495012581348419,24.49505043029785,25.0,0.3195671439170837,-5556.17919921875,45.62654113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,305.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1244221180677414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757882237434387,0.1757925748825073,-4.34312323704944e-06,0.0,0.0001262726291315,0.0,0.0,7.117834091186523,0.0,0.0,0.0,0.2823149263858795,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045554842799901,-340.60357666015625,297.2623291015625,0.5532346367835999,0.050000000745058,0.0457897000014781,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532346367835999,0.050000000745058,0.0482187569141387,292.9986572265625,297.1499938964844,293.1499938964844,0.0047213085927069,-273.7196655273437,297.4709167480469,0.5532346367835999,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145036980509758,-3251.70068359375,304.1408996582031,0.9100191593170166,0.2179882973432541,0.2064913809299469,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532346367835999,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96307373046875,293.2157592773437,291.1344299316406,1.0,0.1675118058919906,0.9761015176773072,0.9761015176773072,1.0,1.0,-0.6778411865234375,0.2935826778411865,0.384258508682251,0.1042681485414505,0.0,0.0,0.2515715360641479,24.490516662597656,25.0,0.2323042750358581,-5589.5205078125,45.92537689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1251808106899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772013306617736,0.1772056818008422,-4.345997240307042e-06,0.0,0.0001270426000701,0.0,0.0,7.182863235473633,0.0,0.0,0.0,0.2825724482536316,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045554842799901,-340.60357666015625,297.2623291015625,0.5532346367835999,0.050000000745058,0.0457897000014781,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532346367835999,0.050000000745058,0.0482187569141387,292.9986572265625,297.1499938964844,293.1499938964844,0.0047213085927069,-273.7196655273437,297.4709167480469,0.5532346367835999,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145036980509758,-3251.70068359375,304.1408996582031,0.9100191593170166,0.2179882973432541,0.2064913809299469,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532346367835999,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96307373046875,293.2157592773437,291.1344299316406,1.0,0.1675118058919906,0.9761015176773072,0.9761015176773072,1.0,1.0,-0.6778411865234375,0.2935826778411865,0.384258508682251,0.1042681485414505,0.0,0.0,0.2515715360641479,24.490516662597656,25.0,0.2323042750358581,-5589.5205078125,45.92537689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1251808106899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772013306617736,0.1772056818008422,-4.345997240307042e-06,0.0,0.0001270426000701,0.0,0.0,7.182863235473633,0.0,0.0,0.0,0.2825724482536316,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046343957073986,-346.0101013183594,297.35986328125,0.5533846020698547,0.050000000745058,0.0457886792719364,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533846020698547,0.050000000745058,0.0482176840305328,292.99200439453125,297.1499938964844,293.1499938964844,0.0047797220759093,-276.78778076171875,297.5420227050781,0.5533846020698547,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469131261110305,-3285.323486328125,304.14080810546875,0.913767397403717,0.220260739326477,0.2086316496133804,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533846020698547,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9454040527344,293.2245483398437,291.13458251953125,1.0,0.1677625179290771,0.9762680530548096,0.9762680530548096,1.0,1.0,-0.6804001331329346,0.2946730852127075,0.3857270777225494,0.1048217490315437,0.0,0.0,0.2536207139492035,24.48605728149414,25.0,0.2109277099370956,-5622.7822265625,46.22774124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259220391511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786110997200012,0.1786154359579086,-4.348879429016961e-06,0.0,0.0001277948613278,0.0,0.0,7.247915267944336,0.0,0.0,0.0,0.2828302979469299,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046343957073986,-346.0101013183594,297.35986328125,0.5533846020698547,0.050000000745058,0.0457886792719364,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533846020698547,0.050000000745058,0.0482176840305328,292.99200439453125,297.1499938964844,293.1499938964844,0.0047797220759093,-276.78778076171875,297.5420227050781,0.5533846020698547,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469131261110305,-3285.323486328125,304.14080810546875,0.913767397403717,0.220260739326477,0.2086316496133804,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533846020698547,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9454040527344,293.2245483398437,291.13458251953125,1.0,0.1677625179290771,0.9762680530548096,0.9762680530548096,1.0,1.0,-0.6804001331329346,0.2946730852127075,0.3857270777225494,0.1048217490315437,0.0,0.0,0.2536207139492035,24.48605728149414,25.0,0.2109277099370956,-5622.7822265625,46.22774124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259220391511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786110997200012,0.1786154359579086,-4.348879429016961e-06,0.0,0.0001277948613278,0.0,0.0,7.247915267944336,0.0,0.0,0.0,0.2828302979469299,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0047155525535345,-351.5303955078125,297.4594116210937,0.5535354018211365,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535354018211365,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048404373228549,-279.9588317871094,297.6155090332031,0.5535354018211365,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488061100244522,-3319.15283203125,304.1407165527344,0.9175893664360046,0.2225469648838043,0.2107849866151809,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535354018211365,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.92828369140625,293.23406982421875,291.1347351074219,1.0,0.1680153608322143,0.9764345288276672,0.9764345288276672,1.0,1.0,-0.6829748153686523,0.2957703471183777,0.3872044384479522,0.1053795740008354,0.0,0.0,0.2556488215923309,24.481687545776367,25.0,0.2063352465629577,-5655.9052734375,46.5335807800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.126648873090744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800170391798019,0.1800213903188705,-4.351770257926546e-06,0.0,0.0001285325124626,0.0,0.0,7.31296968460083,0.0,0.0,0.0,0.2830883860588074,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047155525535345,-351.5303955078125,297.4594116210937,0.5535354018211365,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535354018211365,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048404373228549,-279.9588317871094,297.6155090332031,0.5535354018211365,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488061100244522,-3319.15283203125,304.1407165527344,0.9175893664360046,0.2225469648838043,0.2107849866151809,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535354018211365,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.92828369140625,293.23406982421875,291.1347351074219,1.0,0.1680153608322143,0.9764345288276672,0.9764345288276672,1.0,1.0,-0.6829748153686523,0.2957703471183777,0.3872044384479522,0.1053795740008354,0.0,0.0,0.2556488215923309,24.481687545776367,25.0,0.2063352465629577,-5655.9052734375,46.5335807800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.126648873090744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800170391798019,0.1800213903188705,-4.351770257926546e-06,0.0,0.0001285325124626,0.0,0.0,7.31296968460083,0.0,0.0,0.0,0.2830883860588074,4.0,0.0,1.0
844500,292.9009704589844,297.1499938964844,293.1499938964844,0.004756995011121,-354.3333435058594,297.5099792480469,0.5536110997200012,0.050000000745058,0.0457871407270431,294.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536110997200012,0.050000000745058,0.048216063529253,292.9819641113281,297.1499938964844,293.1499938964844,0.0048716743476688,-281.5830383300781,297.65313720703125,0.5536110997200012,0.050000000745058,0.0356122180819511,293.063720703125,297.1499938964844,293.1499938964844,0.1497587710618972,-3336.14208984375,304.14068603515625,0.9195201992988586,0.2236950099468231,0.2118663489818573,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536110997200012,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.919921875,293.23907470703125,291.13482666015625,1.0,0.1681425720453262,0.9765177965164183,0.9765177965164183,1.0,1.0,-0.6842677593231201,0.2963214516639709,0.3879463076591491,0.105660080909729,0.0,0.0,0.2566553652286529,24.47953987121582,25.0,0.2023154497146606,-5672.400390625,46.68778991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,305.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1270078420639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807185113430023,0.1807228624820709,-4.353211352281505e-06,0.0,0.0001288968051085,0.0,0.0,7.345483303070068,0.0,0.0,0.0,0.2832180559635162,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0047990260645747,-357.1649475097656,297.5610656738281,0.5536869168281555,0.050000000745058,0.0457866266369819,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536869168281555,0.050000000745058,0.0482155196368694,292.9786071777344,297.1499938964844,293.1499938964844,0.0049035097472369,-283.2332763671875,297.6913757324219,0.5536869168281555,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507154405117035,-3353.178466796875,304.140625,0.9214603304862976,0.2248462289571762,0.2129506915807724,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536869168281555,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.91168212890625,293.2442321777344,291.1348876953125,1.0,0.1682702898979187,0.9765965342521667,0.9765965342521667,1.0,1.0,-0.6855642795562744,0.2968739867210388,0.3886902630329132,0.1059415638446807,0.0,0.0,0.2576572895050049,24.47742080688477,25.0,0.1967418193817138,-5688.85400390625,46.84284591674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,305.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1273643523454666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814195811748504,0.181423932313919,-4.354667453299044e-06,0.0,0.0001292586239287,0.0,0.0,7.378042221069336,0.0,0.0,0.0,0.2833470702171325,4.0,0.0,1.0
844620,292.8922424316406,297.1499938964844,293.1499938964844,0.0048848846927285,-362.9137573242188,297.66473388671875,0.5538390278816223,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538390278816223,0.050000000745058,0.0482144355773925,292.97186279296875,297.1499938964844,293.1499938964844,0.0049689863808453,-286.61114501953125,297.7696533203125,0.5538390278816223,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526404917240142,-3387.388671875,304.1405334472656,0.92535799741745,0.2271576225757599,0.2151279598474502,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538390278816223,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955993652344,293.2550964355469,291.1350402832031,1.0,0.1685272455215454,0.9767538905143738,0.9767538905143738,1.0,1.0,-0.6881675720214844,0.2979834973812103,0.3901840448379516,0.106507696211338,0.0,0.0,0.2596484124660492,24.47327423095703,25.0,0.1818842142820358,-5721.62060546875,47.15546798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280715316534042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828201413154602,0.1828244924545288,-4.357578745839419e-06,0.0,0.0001299763243878,0.0,0.0,7.443204879760742,0.0,0.0,0.0,0.2836057245731354,4.0,0.0,1.0
844680,292.8922424316406,297.1499938964844,293.1499938964844,0.0048848846927285,-362.9137573242188,297.66473388671875,0.5538390278816223,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538390278816223,0.050000000745058,0.0482144355773925,292.97186279296875,297.1499938964844,293.1499938964844,0.0049689863808453,-286.61114501953125,297.7696533203125,0.5538390278816223,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526404917240142,-3387.388671875,304.1405334472656,0.92535799741745,0.2271576225757599,0.2151279598474502,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538390278816223,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955993652344,293.2550964355469,291.1350402832031,1.0,0.1685272455215454,0.9767538905143738,0.9767538905143738,1.0,1.0,-0.6881675720214844,0.2979834973812103,0.3901840448379516,0.106507696211338,0.0,0.0,0.2596484124660492,24.47327423095703,25.0,0.1818842142820358,-5721.62060546875,47.15546798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280715316534042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828201413154602,0.1828244924545288,-4.357578745839419e-06,0.0,0.0001299763243878,0.0,0.0,7.443204879760742,0.0,0.0,0.0,0.2836057245731354,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049732071347534,-368.7771606445313,297.7704772949219,0.5539916157722473,0.050000000745058,0.0457845628261566,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539916157722473,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050369263626635,-290.0926513671875,297.8503112792969,0.5539916157722473,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545805633068084,-3421.77001953125,304.1404724121094,0.9292625188827516,0.2294802516698837,0.2173159122467041,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539916157722473,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.88006591796875,293.2666320800781,291.1351623535156,1.0,0.1687861531972885,0.9769112467765808,0.9769112467765808,1.0,1.0,-0.690783679485321,0.2990984618663788,0.3916852474212646,0.1070780232548713,0.0,0.0,0.2616240382194519,24.469263076782227,25.0,0.1660098135471344,-5754.2021484375,47.47138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287732273340225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842197775840759,0.1842241436243057,-4.360500952316215e-06,0.0,0.0001306884514633,0.0,0.0,7.508500099182129,0.0,0.0,0.0,0.2838653922080993,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049732071347534,-368.7771606445313,297.7704772949219,0.5539916157722473,0.050000000745058,0.0457845628261566,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539916157722473,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050369263626635,-290.0926513671875,297.8503112792969,0.5539916157722473,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545805633068084,-3421.77001953125,304.1404724121094,0.9292625188827516,0.2294802516698837,0.2173159122467041,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539916157722473,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.88006591796875,293.2666320800781,291.1351623535156,1.0,0.1687861531972885,0.9769112467765808,0.9769112467765808,1.0,1.0,-0.690783679485321,0.2990984618663788,0.3916852474212646,0.1070780232548713,0.0,0.0,0.2616240382194519,24.469263076782227,25.0,0.1660098135471344,-5754.2021484375,47.47138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287732273340225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842197775840759,0.1842241436243057,-4.360500952316215e-06,0.0,0.0001306884514633,0.0,0.0,7.508500099182129,0.0,0.0,0.0,0.2838653922080993,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050640744157135,-374.7550964355469,297.8782958984375,0.5541446208953857,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446208953857,0.050000000745058,0.0482122600078582,292.95831298828125,297.1499938964844,293.1499938964844,0.0051073879003524,-293.6778259277344,297.9333801269531,0.5541446208953857,0.050000000745058,0.0356094129383564,293.0617370605469,297.1499938964844,293.1499938964844,0.1565348207950592,-3456.306396484375,304.140380859375,0.933156192302704,0.2318130880594253,0.2195136398077011,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446208953857,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86505126953125,293.27880859375,291.13525390625,1.0,0.169046938419342,0.977060854434967,0.977060854434967,1.0,1.0,-0.6934115290641785,0.3002181947231293,0.3931933641433716,0.1076523587107658,0.0,0.0,0.2635850608348846,24.465404510498047,25.0,0.1578828543424606,-5786.5986328125,47.790489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.129471868276596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856192648410797,0.1856236308813095,-4.363438620202942e-06,0.0,0.0001313974935328,0.0,0.0,7.573968410491943,0.0,0.0,0.0,0.2841259837150574,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050640744157135,-374.7550964355469,297.8782958984375,0.5541446208953857,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446208953857,0.050000000745058,0.0482122600078582,292.95831298828125,297.1499938964844,293.1499938964844,0.0051073879003524,-293.6778259277344,297.9333801269531,0.5541446208953857,0.050000000745058,0.0356094129383564,293.0617370605469,297.1499938964844,293.1499938964844,0.1565348207950592,-3456.306396484375,304.140380859375,0.933156192302704,0.2318130880594253,0.2195136398077011,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541446208953857,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86505126953125,293.27880859375,291.13525390625,1.0,0.169046938419342,0.977060854434967,0.977060854434967,1.0,1.0,-0.6934115290641785,0.3002181947231293,0.3931933641433716,0.1076523587107658,0.0,0.0,0.2635850608348846,24.465404510498047,25.0,0.1578828543424606,-5786.5986328125,47.790489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.129471868276596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856192648410797,0.1856236308813095,-4.363438620202942e-06,0.0,0.0001313974935328,0.0,0.0,7.573968410491943,0.0,0.0,0.0,0.2841259837150574,4.0,0.0,1.0
844980,292.8746643066406,297.1499938964844,293.1499938964844,0.0051575740799307,-380.8475036621094,297.9881591796875,0.5542978048324585,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542978048324585,0.050000000745058,0.0482111722230911,292.9515075683594,297.1499938964844,293.1499938964844,0.0051804343238472,-297.3665466308594,298.01885986328125,0.5542978048324585,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585022658109665,-3490.979736328125,304.14031982421875,0.937023401260376,0.2341550290584564,0.2217201143503189,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542978048324585,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505859375,293.2915954589844,291.1353759765625,1.0,0.1693095266819,0.9772104024887084,0.9772104024887084,1.0,1.0,-0.6960498690605164,0.3013422191143036,0.3947076797485351,0.1082307696342468,0.0,0.0,0.2655308842658996,24.46171760559082,25.0,0.1599257886409759,-5818.80322265625,48.112701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301694512367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870182603597641,0.1870226263999939,-4.366391749499599e-06,0.0,0.0001321054442087,0.0,0.0,7.639596462249756,0.0,0.0,0.0,0.2843874096870422,4.0,0.0,1.0
845040,292.8746643066406,297.1499938964844,293.1499938964844,0.0051575740799307,-380.8475036621094,297.9881591796875,0.5542978048324585,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542978048324585,0.050000000745058,0.0482111722230911,292.9515075683594,297.1499938964844,293.1499938964844,0.0051804343238472,-297.3665466308594,298.01885986328125,0.5542978048324585,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585022658109665,-3490.979736328125,304.14031982421875,0.937023401260376,0.2341550290584564,0.2217201143503189,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542978048324585,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505859375,293.2915954589844,291.1353759765625,1.0,0.1693095266819,0.9772104024887084,0.9772104024887084,1.0,1.0,-0.6960498690605164,0.3013422191143036,0.3947076797485351,0.1082307696342468,0.0,0.0,0.2655308842658996,24.46171760559082,25.0,0.1599257886409759,-5818.80322265625,48.112701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301694512367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870182603597641,0.1870226263999939,-4.366391749499599e-06,0.0,0.0001321054442087,0.0,0.0,7.639596462249756,0.0,0.0,0.0,0.2843874096870422,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052053392864763,-383.9366149902344,298.0438842773437,0.5543744564056396,0.050000000745058,0.0457819811999797,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543744564056396,0.050000000745058,0.0482106283307075,292.9480895996094,297.1499938964844,293.1499938964844,0.0052179466001689,-299.24969482421875,298.0625,0.5543744564056396,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.159490630030632,-3508.36181640625,304.1402893066406,0.9389426708221436,0.2353290170431137,0.2228263020515442,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543744564056396,0.050000000745058,0.2286904752254486,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.84356689453125,293.2982482910156,291.13543701171875,1.0,0.1694414615631103,0.9772852063179016,0.9772852063179016,1.0,1.0,-0.6973726153373718,0.3019056320190429,0.3954669535160064,0.1085214838385582,0.0,0.0,0.2664976716041565,24.459943771362305,25.0,0.1645360440015792,-5834.830078125,48.274932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1305182874202728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877172142267227,0.1877215802669525,-4.367870587884681e-06,0.0,0.0001324594777543,0.0,0.0,7.672450065612793,0.0,0.0,0.0,0.2845186293125152,4.0,0.0,1.0
