time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845160,292.8687744140625,297.1499938964844,293.1499938964844,0.0052538006566464,-387.0545043945313,298.1001281738281,0.554451048374176,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.554451048374176,0.050000000745058,0.0482100844383239,292.9446716308594,297.1499938964844,293.1499938964844,0.0052561350166797,-301.1589050292969,298.1067199707031,0.554451048374176,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604818552732467,-3525.7705078125,304.1402282714844,0.9408501982688904,0.236504852771759,0.2239342331886291,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.554451048374176,0.050000000745058,0.228687897324562,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8366394042969,293.3050231933594,291.135498046875,1.0,0.1695738136768341,0.9773558378219604,0.9773558378219604,1.0,1.0,-0.6986973881721497,0.3024698197841644,0.3962275683879852,0.1088131070137023,0.0,0.0,0.2674600780010223,24.458221435546875,25.0,0.1697609722614288,-5850.78466796875,48.437896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1308673620223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884142458438873,0.1884186118841171,-4.3692907638615e-06,0.0,0.0001328137295786,0.0,0.0,7.70515775680542,0.0,0.0,0.0,0.2846543788909912,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053528477437794,-393.37548828125,298.2141418457031,0.5546042323112488,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053345547057688,-305.0544128417969,298.197021484375,0.5546042323112488,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624723672866821,-3560.6572265625,304.1401672363281,0.9446244239807128,0.2388612180948257,0.2261547148227691,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8232421875,293.3190612792969,291.1356506347656,1.0,0.1698397099971771,0.9774972200393676,0.9774972200393676,1.0,1.0,-0.701352596282959,0.3036003112792969,0.3977522850036621,0.1093992441892623,0.0,0.0,0.2693704068660736,24.45493507385254,25.0,0.1948423385620117,-5882.59521484375,48.76594161987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.131566435098648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898101568222046,0.1898145228624344,-4.372339390101843e-06,0.0,0.0001335232082055,0.0,0.0,7.771126747131348,0.0,0.0,0.0,0.2849119901657104,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053528477437794,-393.37548828125,298.2141418457031,0.5546042323112488,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053345547057688,-305.0544128417969,298.197021484375,0.5546042323112488,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624723672866821,-3560.6572265625,304.1401672363281,0.9446244239807128,0.2388612180948257,0.2261547148227691,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8232421875,293.3190612792969,291.1356506347656,1.0,0.1698397099971771,0.9774972200393676,0.9774972200393676,1.0,1.0,-0.701352596282959,0.3036003112792969,0.3977522850036621,0.1093992441892623,0.0,0.0,0.2693704068660736,24.45493507385254,25.0,0.1948423385620117,-5882.59521484375,48.76594161987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.131566435098648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898101568222046,0.1898145228624344,-4.372339390101843e-06,0.0,0.0001335232082055,0.0,0.0,7.771126747131348,0.0,0.0,0.0,0.2849119901657104,4.0,0.0,1.0
845340,292.8569641113281,297.1499938964844,293.1499938964844,0.0054548280313611,-399.8109130859375,298.33026123046875,0.5547571182250977,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054157781414687,-309.05340576171875,298.2897644042969,0.5547571182250977,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644725799560547,-3595.61767578125,304.1401062011719,0.9483352303504944,0.2412226647138595,0.2283802330493927,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81036376953125,293.3336486816406,291.13580322265625,1.0,0.1701070964336395,0.9776386022567748,0.9776386022567748,1.0,1.0,-0.7040138840675354,0.3047329783439636,0.3992808759212494,0.1099891513586044,0.0,0.0,0.2712588608264923,24.451887130737305,25.0,0.2182729542255401,-5914.14501953125,49.09668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322668939828872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911988258361816,0.1912031918764114,-4.375322987471009e-06,0.0,0.0001342340692644,0.0,0.0,7.836824893951416,0.0,0.0,0.0,0.2851744294166565,4.0,0.0,1.0
845400,292.8569641113281,297.1499938964844,293.1499938964844,0.0054548280313611,-399.8109130859375,298.33026123046875,0.5547571182250977,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054157781414687,-309.05340576171875,298.2897644042969,0.5547571182250977,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644725799560547,-3595.61767578125,304.1401062011719,0.9483352303504944,0.2412226647138595,0.2283802330493927,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81036376953125,293.3336486816406,291.13580322265625,1.0,0.1701070964336395,0.9776386022567748,0.9776386022567748,1.0,1.0,-0.7040138840675354,0.3047329783439636,0.3992808759212494,0.1099891513586044,0.0,0.0,0.2712588608264923,24.451887130737305,25.0,0.2182729542255401,-5914.14501953125,49.09668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322668939828872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911988258361816,0.1912031918764114,-4.375322987471009e-06,0.0,0.0001342340692644,0.0,0.0,7.836824893951416,0.0,0.0,0.0,0.2851744294166565,4.0,0.0,1.0
845460,292.8510437011719,297.1499938964844,293.1499938964844,0.0055598588660359,-406.36083984375,298.448486328125,0.5549095273017883,0.050000000745058,0.0457783862948417,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.0482068471610546,292.9241027832031,297.1499938964844,293.1499938964844,0.0054998896084725,-313.1558532714844,298.3848876953125,0.5549095273017883,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166481152176857,-3630.62890625,304.1400756835937,0.9519733786582948,0.2435875982046127,0.2306093126535415,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7980041503906,293.34881591796875,291.135986328125,1.0,0.1703758388757705,0.9777719378471376,0.9777719378471376,1.0,1.0,-0.7066794633865356,0.3058668375015259,0.4008126258850097,0.110582560300827,0.0,0.0,0.2731230854988098,24.44910049438477,25.0,0.2473865747451782,-5945.4462890625,49.42996597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329683661460876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925800591707229,0.1925844401121139,-4.378310222818982e-06,0.0,0.0001349459780612,0.0,0.0,7.902361392974853,0.0,0.0,0.0,0.2854363620281219,4.0,0.0,1.0
845520,292.8510437011719,297.1499938964844,293.1499938964844,0.0055598588660359,-406.36083984375,298.448486328125,0.5549095273017883,0.050000000745058,0.0457783862948417,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.0482068471610546,292.9241027832031,297.1499938964844,293.1499938964844,0.0054998896084725,-313.1558532714844,298.3848876953125,0.5549095273017883,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166481152176857,-3630.62890625,304.1400756835937,0.9519733786582948,0.2435875982046127,0.2306093126535415,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7980041503906,293.34881591796875,291.135986328125,1.0,0.1703758388757705,0.9777719378471376,0.9777719378471376,1.0,1.0,-0.7066794633865356,0.3058668375015259,0.4008126258850097,0.110582560300827,0.0,0.0,0.2731230854988098,24.44910049438477,25.0,0.2473865747451782,-5945.4462890625,49.42996597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329683661460876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925800591707229,0.1925844401121139,-4.378310222818982e-06,0.0,0.0001349459780612,0.0,0.0,7.902361392974853,0.0,0.0,0.0,0.2854363620281219,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056680650450289,-413.02532958984375,298.5687866210937,0.5550612211227417,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612211227417,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055869803763926,-317.3617553710937,298.48248291015625,0.5550612211227417,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684966087341308,-3665.664794921875,304.1400146484375,0.9555307030677797,0.2459543049335479,0.2328403890132904,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612211227417,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.78619384765625,293.364501953125,291.1361694335937,1.0,0.1706458032131195,0.9779052734375,0.9779052734375,1.0,1.0,-0.7093475461006165,0.3070010840892792,0.4023464322090149,0.1111794933676719,0.0,0.0,0.2749598324298858,24.44660186767578,25.0,0.277273029088974,-5976.47509765625,49.765586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336700618267059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939510703086853,0.1939554512500763,-4.38129472968285e-06,0.0,0.0001356581196887,0.0,0.0,7.967598915100098,0.0,0.0,0.0,0.2856973707675934,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056680650450289,-413.02532958984375,298.5687866210937,0.5550612211227417,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612211227417,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055869803763926,-317.3617553710937,298.48248291015625,0.5550612211227417,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684966087341308,-3665.664794921875,304.1400146484375,0.9555307030677797,0.2459543049335479,0.2328403890132904,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612211227417,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.78619384765625,293.364501953125,291.1361694335937,1.0,0.1706458032131195,0.9779052734375,0.9779052734375,1.0,1.0,-0.7093475461006165,0.3070010840892792,0.4023464322090149,0.1111794933676719,0.0,0.0,0.2749598324298858,24.44660186767578,25.0,0.277273029088974,-5976.47509765625,49.765586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336700618267059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939510703086853,0.1939554512500763,-4.38129472968285e-06,0.0,0.0001356581196887,0.0,0.0,7.967598915100098,0.0,0.0,0.0,0.2856973707675934,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.0057234009727835,-416.4005737304688,298.6297302246094,0.5551366806030273,0.050000000745058,0.0457768663763999,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551366806030273,0.050000000745058,0.0482052452862262,292.9137878417969,297.1499938964844,293.1499938964844,0.0056316726841032,-319.5035400390625,298.5321655273437,0.5551366806030273,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695064604282379,-3683.18408203125,304.1399841308594,0.9572769403457642,0.2471377402544021,0.2339561432600021,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551366806030273,0.050000000745058,0.2286649346351623,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78045654296875,293.3725280761719,291.13629150390625,1.0,0.1707811951637268,0.9779719710350036,0.9779719710350036,1.0,1.0,-0.7106818556785583,0.3075680434703827,0.4031137824058532,0.1114792451262474,0.0,0.0,0.2758670747280121,24.44546890258789,25.0,0.2915089130401611,-5991.88037109375,49.93421173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1340206563472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946318745613098,0.1946362555027008,-4.382779025036143e-06,0.0,0.0001360139285679,0.0,0.0,8.000056266784668,0.0,0.0,0.0,0.2858277261257171,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057795848697423,-419.8046875,298.6911926269531,0.5552119016647339,0.050000000745058,0.0457763634622097,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119016647339,0.050000000745058,0.0482047162950038,292.91033935546875,297.1499938964844,293.1499938964844,0.0056771524250507,-321.6714172363281,298.5824890136719,0.5552119016647339,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705174148082733,-3700.698974609375,304.1399841308594,0.9590004086494446,0.2483209371566772,0.2350717186927795,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119016647339,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7748718261719,293.38067626953125,291.1363830566406,1.0,0.1709168404340744,0.9780349731445312,0.9780349731445312,1.0,1.0,-0.7120159864425659,0.3081346452236175,0.403881311416626,0.1117797791957855,0.0,0.0,0.2767665088176727,24.44442176818848,25.0,0.3035777807235718,-6007.18896484375,50.10334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.6222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.1343708336353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953077316284179,0.1953121274709701,-4.384195108286804e-06,0.0,0.0001363693008897,0.0,0.0,8.032212257385254,0.0,0.0,0.0,0.2859626412391662,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058712847530841,-425.3109436035156,298.7906494140625,0.5553207993507385,0.050000000745058,0.0457756370306015,294.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553207993507385,0.050000000745058,0.0482039488852024,292.9042053222656,297.1499938964844,293.1499938964844,0.005753899924457,-325.3031005859375,298.6658630371094,0.5553207993507385,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721115857362747,-3728.25830078125,304.1399841308594,0.9616520404815674,0.2501381039619446,0.2368265390396118,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553207993507385,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7663269042969,293.39422607421875,291.1365966796875,1.0,0.1711337864398956,0.978135883808136,0.978135883808136,1.0,1.0,-0.7141152024269104,0.3090255558490753,0.4050896167755127,0.1122549772262573,0.0,0.0,0.2781874239444732,24.44451332092285,25.0,0.3829285502433777,-6031.42529296875,50.37243270874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.134929746389389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963854432106018,0.1963898241519928,-4.3866430132766254e-06,0.0,0.0001369365345453,0.0,0.0,8.083902359008789,0.0,0.0,0.0,0.2861633002758026,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058945631608366,-426.69866943359375,298.8157043457031,0.5553380846977234,0.050000000745058,0.0457755215466022,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553380846977234,0.050000000745058,0.0482038296759128,292.90234375,297.1499938964844,293.1499938964844,0.0057742837816476,-326.26190185546875,298.6878356933594,0.5553380846977234,0.050000000745058,0.0356031842529773,293.0591735839844,297.1499938964844,293.1499938964844,0.1724865585565567,-3734.72119140625,304.1400451660156,0.9622529745101928,0.2505521774291992,0.2372376769781112,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553380846977234,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.76434326171875,293.3977966308594,291.1366882324219,1.0,0.171187549829483,0.978161096572876,0.978161096572876,1.0,1.0,-0.7146075367927551,0.3092343509197235,0.4053731560707092,0.1123670041561126,0.0,0.0,0.2785370349884033,24.446008682250977,25.0,0.4613637626171112,-6037.310546875,50.43749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1350690424442291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966522186994552,0.1966565996408462,-4.38723509432748e-06,0.0,0.0001370779064018,0.0,0.0,8.096688270568848,0.0,0.0,0.0,0.2862143814563751,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9425964355469,0.5553628206253052,0.0,0.0457753501832485,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8037109375,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648594856262208,0.0,0.239100232720375,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548828125,293.41656494140625,291.1376037597656,0.0,0.0,0.978287160396576,0.978287160396576,1.0,1.0,-0.7168412804603577,0.3101811408996582,0.4066601693630218,0.1128778755664825,0.0,0.0,0.0,24.462276458740234,60.0,1.3581790924072266,-6065.18798828125,50.7449951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979341804981231,0.1979385763406753,-4.390134108689381e-06,0.0,0.0,0.0,0.0,8.158308029174805,0.0,0.0,0.0,0.0399270057678222,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9425964355469,0.5553628206253052,0.0,0.0457753501832485,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8037109375,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648594856262208,0.0,0.239100232720375,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548828125,293.41656494140625,291.1376037597656,0.0,0.0,0.978287160396576,0.978287160396576,1.0,1.0,-0.7168412804603577,0.3101811408996582,0.4066601693630218,0.1128778755664825,0.0,0.0,0.0,24.462276458740234,60.0,1.3581790924072266,-6065.18798828125,50.7449951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979341804981231,0.1979385763406753,-4.390134108689381e-06,0.0,0.0,0.0,0.0,8.158308029174805,0.0,0.0,0.0,0.0399270057678222,4.0,0.0,0.0
846060,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6307983398437,0.0,0.0,0.0002573642996139,293.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0002710169937927,292.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.55096435546875,0.0,0.0,0.0002001722314162,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7341613769531,0.0,0.0,0.0009698854410089,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0012855880195274,291.1457214355469,294.1499938964844,268.7041931152344,268.0342102050781,281.11260986328125,289.9145202636719,291.14166259765625,0.0,0.0,0.5869722962379456,0.5869722962379456,1.0,1.0,-0.0031178337521851,0.0053500682115554,-0.002232234692201,-0.0104798469692468,0.0,0.0,0.0,-0.0172374527901411,60.0,-74.03394317626953,-0.0,-8.742987347432063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.48609437537155e-18,3.489845225859172e-18,-3.7505903780931465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6307983398437,0.0,0.0,0.0002573642996139,293.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0002710169937927,292.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.55096435546875,0.0,0.0,0.0002001722314162,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7341613769531,0.0,0.0,0.0009698854410089,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0012855880195274,291.1457214355469,294.1499938964844,268.7041931152344,268.0342102050781,281.11260986328125,289.9145202636719,291.14166259765625,0.0,0.0,0.5869722962379456,0.5869722962379456,1.0,1.0,-0.0031178337521851,0.0053500682115554,-0.002232234692201,-0.0104798469692468,0.0,0.0,0.0,-0.0172374527901411,60.0,-74.03394317626953,-0.0,-8.742987347432063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.48609437537155e-18,3.489845225859172e-18,-3.7505903780931465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5893859863281,0.0,0.0,9.89400505204685e-05,293.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.000104188635305,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5102844238281,0.0,0.0,7.695337262703106e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.65771484375,0.0,0.0,0.0001250116620212,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.000494225998409,291.1458435058594,294.1499938964844,268.6827087402344,268.0166015625,280.9233703613281,287.4774169921875,291.140380859375,0.0,0.0,0.3913148641586303,0.3913148641586303,1.0,1.0,-0.0010792174143716,0.0024649098049849,-0.0013856922741979,-0.0126792108640074,0.0,0.0,0.0,-0.0074119223281741,60.0,-45.6909065246582,-0.0,-7.94113290680798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3039602474864903e-20,1.5626826329300442e-20,-2.5872232485903605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5612487792969,0.0,0.0,9.409776976099238e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.90894841379486e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4826965332031,0.0,0.0,7.318715506698936e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6342163085937,0.0,0.0,9.932804823620244e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004700378340203,291.1459045410156,294.1499938964844,268.6621398925781,267.9997863769531,280.8118591308594,285.2572326660156,291.1395874023437,0.0,0.0,0.1956574320793151,0.1956574320793151,1.0,1.0,-0.0010030292905867,0.0006191145512275,0.000383914768463,-0.0144106429070234,0.0,0.0,0.0,-0.0076284194365143,60.0,-26.68212509155273,-0.0,-6.85798724475717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.014818814313243e-21,7.621611467908053e-21,-2.6067924516464184e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5337219238281,0.0,0.0,9.401089482707904e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.899800352286547e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.45562744140625,0.0,0.0,7.311958324862644e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6124572753906,0.0,0.0,9.900284931063652e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004696038959082,291.1459655761719,294.1499938964844,268.6424865722656,267.9837341308594,280.70343017578125,283.3070373535156,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018277680501,2.7828011894825977e-08,0.0010017999447882,-0.0149367796257138,0.0,0.0,0.0,-0.0078192260116338,60.0,-19.491411209106445,-0.0,-6.841499100573857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93834903629827e-21,-7.541832159649301e-21,2.603483325299423e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.50634765625,0.0,0.0,9.398069960298017e-05,293.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.896620031213388e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4287414550781,0.0,0.0,7.309609645744786e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5908508300781,0.0,0.0,9.896650590235367e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004694530507549,291.1460266113281,294.1499938964844,268.6236877441406,267.96844482421875,280.59588623046875,281.59429931640625,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.027546017861596e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005394898355,60.0,-16.89308738708496,-0.0,-6.837027655137717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9380634812723536e-21,-7.542112464017031e-21,2.604048982744677e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4521484375,0.0,0.0,9.391718776896596e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.88993197097443e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.37554931640625,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5480651855469,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004691357898991,291.1461486816406,294.1499938964844,268.58856201171875,267.9400939941406,280.3832702636719,278.7663269042969,291.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.617286682128906,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9380566150270345e-21,-7.542117310778433e-21,2.604060493803006e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4521484375,0.0,0.0,9.391718776896596e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.88993197097443e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.37554931640625,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5480651855469,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004691357898991,291.1461486816406,294.1499938964844,268.58856201171875,267.9400939941406,280.3832702636719,278.7663269042969,291.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.617286682128906,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9380566150270345e-21,-7.542117310778433e-21,2.604060493803006e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.398681640625,0.0,0.0,9.38475932343863e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.882603626465424e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.322998046875,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5058288574219,0.0,0.0,9.882623999146745e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004687881737481,291.1462707519531,294.1499938964844,268.5566101074219,267.9144897460937,280.1739807128906,276.5775756835937,291.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45903778076172,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.398681640625,0.0,0.0,9.38475932343863e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.882603626465424e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.322998046875,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5058288574219,0.0,0.0,9.882623999146745e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004687881737481,291.1462707519531,294.1499938964844,268.5566101074219,267.9144897460937,280.1739807128906,276.5775756835937,291.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45903778076172,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3459167480469,0.0,0.0,9.377289097756147e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.87473686109297e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.27117919921875,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4641418457031,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.000468415004434,291.1463623046875,294.1499938964844,268.5275573730469,267.8914794921875,279.968017578125,274.8787841796875,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444616317749023,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3459167480469,0.0,0.0,9.377289097756147e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.87473686109297e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.27117919921875,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4641418457031,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.000468415004434,291.1463623046875,294.1499938964844,268.5275573730469,267.8914794921875,279.968017578125,274.8787841796875,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444616317749023,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2938232421875,0.0,0.0,9.36940050451085e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.22003173828125,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42303466796875,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004680209676735,291.1464538574219,294.1499938964844,268.5011901855469,267.870849609375,279.765380859375,273.5557556152344,291.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446091651916504,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2938232421875,0.0,0.0,9.36940050451085e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.22003173828125,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42303466796875,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004680209676735,291.1464538574219,294.1499938964844,268.5011901855469,267.870849609375,279.765380859375,273.5557556152344,291.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446091651916504,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.26806640625,0.0,0.0,9.365328878629953e-05,293.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.862142178462818e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1947021484375,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4026794433594,0.0,0.0,9.862161823548377e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004678175610024,291.1465148925781,294.1499938964844,268.4889831542969,267.8613586425781,279.665283203125,273.0072326660156,291.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446885108947754,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.242431640625,0.0,0.0,9.361186675960198e-05,293.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.857780241873117e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1695556640625,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824462890625,0.0,0.0,9.857799886958674e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004676106618717,291.14654541015625,294.1499938964844,268.47735595703125,267.8524169921875,279.5660400390625,272.5216979980469,291.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447181701660156,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.19171142578125,0.0,0.0,9.3527341959998e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.848879562923683e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1197509765625,0.0,0.0,7.27434889995493e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3423767089844,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004671884234994,291.1466369628906,294.1499938964844,268.4557800292969,267.8360290527344,279.3699951171875,271.70928955078125,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446086883544922,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.19171142578125,0.0,0.0,9.3527341959998e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.848879562923683e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1197509765625,0.0,0.0,7.27434889995493e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3423767089844,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004671884234994,291.1466369628906,294.1499938964844,268.4557800292969,267.8360290527344,279.3699951171875,271.70928955078125,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446086883544922,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1416931152344,0.0,0.0,9.344124555354938e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.839812992140652e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0705871582031,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3028564453125,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004667583561968,291.1466979980469,294.1499938964844,268.436279296875,267.82147216796875,279.17724609375,271.06854248046875,291.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44284725189209,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1416931152344,0.0,0.0,9.344124555354938e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.839812992140652e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0705871582031,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3028564453125,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004667583561968,291.1466979980469,294.1499938964844,268.436279296875,267.82147216796875,279.17724609375,271.06854248046875,291.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44284725189209,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
