time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.26513671875,0.0,0.0,9.220686479238792e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.709827281767502e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2096252441406,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099853515625,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004605923895724,291.1442565917969,294.1499938964844,268.1499938964844,267.6255187988281,275.9403076171875,268.3355712890625,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316798210144045,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2267150878906,0.0,0.0,9.219350613420828e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.70842083916068e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.171875,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57958984375,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.000460525683593,291.1438293457031,294.1499938964844,268.124267578125,267.6058654785156,275.8045349121094,268.3089904785156,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323784828186035,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2267150878906,0.0,0.0,9.219350613420828e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.70842083916068e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.171875,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57958984375,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.000460525683593,291.1438293457031,294.1499938964844,268.124267578125,267.6058654785156,275.8045349121094,268.3089904785156,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323784828186035,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1887512207031,0.0,0.0,9.218585182679816e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.707613935461268e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.13458251953125,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5495300292969,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004604874120559,291.14337158203125,294.1499938964844,268.0959777832031,267.58416748046875,275.670654296875,268.2824401855469,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333383560180664,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1887512207031,0.0,0.0,9.218585182679816e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.707613935461268e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.13458251953125,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5495300292969,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004604874120559,291.14337158203125,294.1499938964844,268.0959777832031,267.58416748046875,275.670654296875,268.2824401855469,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333383560180664,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1699523925781,0.0,0.0,9.21840692171827e-05,293.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.707426943350585e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1160888671875,0.0,0.0,7.169871969381347e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346069335937,0.0,0.0,9.70744076767005e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004604785353876,291.14312744140625,294.1499938964844,268.0809631347656,267.5726013183594,275.6044311523437,268.26904296875,290.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012037292925e-09,0.0009822327410802,-0.0089735314249992,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.33916187286377,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1512145996094,0.0,0.0,9.218361810781062e-05,293.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.70737892203033e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.09771728515625,0.0,0.0,7.169837044784799e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198059082031,0.0,0.0,9.707393473945558e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004604762652888,291.14288330078125,294.1499938964844,268.0653381347656,267.560546875,275.53863525390625,268.2555236816406,290.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.3455228805542,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141052246094,0.0,0.0,9.218660125043245e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.7076925158035e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0612487792969,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4903869628906,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004604911373462,291.1423645019531,294.1499938964844,268.03253173828125,267.53515625,275.4083251953125,268.2279968261719,290.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35997200012207,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141052246094,0.0,0.0,9.218660125043245e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.7076925158035e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0612487792969,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4903869628906,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004604911373462,291.1423645019531,294.1499938964844,268.03253173828125,267.53515625,275.4083251953125,268.2279968261719,290.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35997200012207,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774230957031,0.0,0.0,9.219463390763848e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.70853870967403e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.02520751953125,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613037109375,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004605312715284,291.14178466796875,294.1499938964844,267.99774169921875,267.50811767578125,275.2796936035156,268.19952392578125,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376649856567385,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774230957031,0.0,0.0,9.219463390763848e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.70853870967403e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.02520751953125,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613037109375,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004605312715284,291.14178466796875,294.1499938964844,267.99774169921875,267.50811767578125,275.2796936035156,268.19952392578125,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376649856567385,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0411376953125,0.0,0.0,9.220759966410697e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98956298828125,0.0,0.0,7.171702600317076e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,9.70991823123768e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.000460596056655,291.1411437988281,294.1499938964844,267.9611511230469,267.4795837402344,275.15264892578125,268.16998291015625,290.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395389556884766,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0411376953125,0.0,0.0,9.220759966410697e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98956298828125,0.0,0.0,7.171702600317076e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,9.70991823123768e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.000460596056655,291.1411437988281,294.1499938964844,267.9611511230469,267.4795837402344,275.15264892578125,268.16998291015625,290.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395389556884766,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052490234375,0.0,0.0,9.222542576026171e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.711781603982672e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9543151855469,0.0,0.0,7.173088670242578e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004606851143762,291.1405029296875,294.1499938964844,267.9230041503906,267.4496765136719,275.0271911621094,268.13922119140625,290.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416049003601074,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052490234375,0.0,0.0,9.222542576026171e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.711781603982672e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9543151855469,0.0,0.0,7.173088670242578e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004606851143762,291.1405029296875,294.1499938964844,267.9230041503906,267.4496765136719,275.0271911621094,268.13922119140625,290.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416049003601074,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9874572753906,0.0,0.0,9.223615052178502e-05,293.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.712910832604392e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93682861328125,0.0,0.0,7.173923222580925e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899841308594,0.0,0.0,9.71292465692386e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004607386654242,291.14013671875,294.1499938964844,267.90338134765625,267.43426513671875,274.96502685546875,268.123291015625,290.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.427075386047363,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697570800781,0.0,0.0,9.224807581631468e-05,293.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.7141666628886e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91943359375,0.0,0.0,7.174850179580972e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,9.714180487208068e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004607982409652,291.1398010253906,294.1499938964844,267.8834228515625,267.4185791015625,274.9031982421875,268.1070556640625,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.438520431518556,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346618652344,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.717058128444478e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88494873046875,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,9.717071952763944e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004609354073181,291.1390380859375,294.1499938964844,267.8426513671875,267.3863830566406,274.7806396484375,268.0735168457031,290.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462604522705078,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346618652344,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.717058128444478e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88494873046875,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,9.717071952763944e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004609354073181,291.1390380859375,294.1499938964844,267.8426513671875,267.3863830566406,274.7806396484375,268.0735168457031,290.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462604522705078,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8999328613281,0.0,0.0,9.230783325619996e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.850830078125,0.0,0.0,7.179498061304912e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004610967298503,291.13824462890625,294.1499938964844,267.8008728027344,267.353271484375,274.6594543457031,268.0385437011719,290.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488243103027344,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8999328613281,0.0,0.0,9.230783325619996e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.850830078125,0.0,0.0,7.179498061304912e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004610967298503,291.13824462890625,294.1499938964844,267.8008728027344,267.353271484375,274.6594543457031,268.0385437011719,290.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488243103027344,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656005859375,0.0,0.0,9.234501339960843e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.72437410382554e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81707763671875,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004612824413925,291.13739013671875,294.1499938964844,267.7582702636719,267.3193359375,274.5396728515625,268.0020446777344,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515340805053713,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656005859375,0.0,0.0,9.234501339960843e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.72437410382554e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81707763671875,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004612824413925,291.13739013671875,294.1499938964844,267.7582702636719,267.3193359375,274.5396728515625,268.0020446777344,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515340805053713,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.83160400390625,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.728810255182908e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.78369140625,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004614928911905,291.136474609375,294.1499938964844,267.7150573730469,267.2847900390625,274.4211730957031,267.9640808105469,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543705940246582,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.83160400390625,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.728810255182908e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.78369140625,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004614928911905,291.136474609375,294.1499938964844,267.7150573730469,267.2847900390625,274.4211730957031,267.9640808105469,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543705940246582,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.81475830078125,0.0,0.0,9.241021325578912e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.731240425026044e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76715087890625,0.0,0.0,7.187460869317874e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.731252794153988e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004616081423591,291.1360168457031,294.1499938964844,267.6932678222656,267.267333984375,274.3624267578125,267.9445495605469,290.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.558364868164062,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7980041503906,0.0,0.0,9.243431850336492e-05,293.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.733778279041871e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75067138671875,0.0,0.0,7.18933588359505e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,9.733791375765576e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004617285449057,291.1355285644531,294.1499938964844,267.67138671875,267.2497253417969,274.303955078125,267.9247436523437,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848956251516,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.573272705078123,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76470947265625,0.0,0.0,9.248662536265329e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7179870605469,0.0,0.0,7.19340387149714e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004619898390956,291.134521484375,294.1499938964844,267.62750244140625,267.2143249511719,274.1879577636719,267.8840637207031,290.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60389518737793,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76470947265625,0.0,0.0,9.248662536265329e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7179870605469,0.0,0.0,7.19340387149714e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004619898390956,291.134521484375,294.1499938964844,267.62750244140625,267.2143249511719,274.1879577636719,267.8840637207031,290.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60389518737793,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73175048828125,0.0,0.0,9.254420729121192e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.74535068962723e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6855773925781,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,9.745363058755174e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.000462277472252,291.13348388671875,294.1499938964844,267.58355712890625,267.1787109375,274.07305908203125,267.8422241210937,290.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635476112365724,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73175048828125,0.0,0.0,9.254420729121192e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.74535068962723e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6855773925781,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,9.745363058755174e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.000462277472252,291.13348388671875,294.1499938964844,267.58355712890625,267.1787109375,274.07305908203125,267.8422241210937,290.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635476112365724,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6991577148437,0.0,0.0,9.26071879803203e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.751982724992558e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535339355469,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004625920846592,291.13238525390625,294.1499938964844,267.5397644042969,267.1430358886719,273.9593200683594,267.7992553710937,290.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667963981628418,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6991577148437,0.0,0.0,9.26071879803203e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.751982724992558e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535339355469,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004625920846592,291.13238525390625,294.1499938964844,267.5397644042969,267.1430358886719,273.9593200683594,267.7992553710937,290.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667963981628418,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6668395996094,0.0,0.0,9.267571294913068e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6217956542969,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004629343748092,291.1312255859375,294.1499938964844,267.4963073730469,267.1074523925781,273.84674072265625,267.7552795410156,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701227188110352,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6668395996094,0.0,0.0,9.267571294913068e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6217956542969,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004629343748092,291.1312255859375,294.1499938964844,267.4963073730469,267.1074523925781,273.84674072265625,267.7552795410156,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701227188110352,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508178710937,0.0,0.0,9.271212911698969e-05,293.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.763034177012742e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6060485839844,0.0,0.0,7.21094329492189e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,9.763045818544924e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004631163028534,291.130615234375,294.1499938964844,267.4747619628906,267.0897521972656,273.7908935546875,267.7329406738281,290.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417722737626e-09,0.0009878540877252,-0.010695993900299,0.0,0.0,0.0,-0.007016101386398,60.0,-15.718128204345703,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6348876953125,0.0,0.0,9.27500586840324e-05,293.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.767027950147168e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59039306640625,0.0,0.0,7.213893695734441e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,9.76703959167935e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004633057396858,291.1300048828125,294.1499938964844,267.453369140625,267.0721130371094,273.7353820800781,267.7103881835937,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491655491989377e-09,0.000988258048892,-0.0108197573572397,0.0,0.0,0.0,-0.0070395194925367,60.0,-15.735191345214844,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6032409667969,0.0,0.0,9.282994142267852e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592956542969,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,9.775452053872868e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004637047823052,291.12872314453125,294.1499938964844,267.4111633300781,267.0371398925781,273.62506103515625,267.6648864746094,290.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.769671440124512,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6032409667969,0.0,0.0,9.282994142267852e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592956542969,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,9.775452053872868e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004637047823052,291.12872314453125,294.1499938964844,267.4111633300781,267.0371398925781,273.62506103515625,267.6648864746094,290.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.769671440124512,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
