time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,9.744588896865024e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0001026152094709,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217956542969,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004867623792961,291.0902099609375,294.1499938964844,267.3667907714844,267.0323486328125,271.6791381835937,267.2344970703125,290.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42560386657715,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,9.810648043639958e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644470214844,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60009765625,0.0,0.0,0.0001033109438139,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004900621715933,291.0875244140625,294.1499938964844,267.4462890625,267.1103820800781,271.60040283203125,267.3002319335937,290.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46913719177246,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981689453125,0.0,0.0,9.810648043639958e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644470214844,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60009765625,0.0,0.0,0.0001033109438139,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004900621715933,291.0875244140625,294.1499938964844,267.4462890625,267.1103820800781,271.60040283203125,267.3002319335937,290.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46913719177246,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,9.88307292573154e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380187988281,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783996582031,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.000493679952342,291.0847473144531,294.1499938964844,267.5309143066406,267.1934509277344,271.52410888671875,267.3769836425781,290.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518613815307617,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,9.88307292573154e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380187988281,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783996582031,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.000493679952342,291.0847473144531,294.1499938964844,267.5309143066406,267.1934509277344,271.52410888671875,267.3769836425781,290.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518613815307617,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,9.961434989236297e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001048987105605,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,7.747783092781901e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0004975943011231,291.08184814453125,294.1499938964844,267.6195983886719,267.280517578125,271.4502258300781,267.4629821777344,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043443658489196e-08,0.0010613809572532,-0.0332120023667812,0.0,0.0,0.0,-0.0112789925187826,60.0,-16.574050903320312,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,9.961434989236297e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001048987105605,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,7.747783092781901e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0004975943011231,291.08184814453125,294.1499938964844,267.6195983886719,267.280517578125,271.4502258300781,267.4629821777344,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043443658489196e-08,0.0010613809572532,-0.0332120023667812,0.0,0.0,0.0,-0.0112789925187826,60.0,-16.574050903320312,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,0.0001000260235741,293.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001053322193911,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,7.779801671858877e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54595947265625,0.0,0.0,0.0001053323139785,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004996507195755,291.08038330078125,294.1499938964844,267.6651611328125,267.3252258300781,271.41424560546875,267.5089416503906,290.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556368472222856e-08,0.0010657665552571,-0.0345538258552551,0.0,0.0,0.0,-0.0115332705900073,60.0,-16.603952407836914,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,0.0001004490841296,293.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001057777262758,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88531494140625,0.0,0.0,7.81270646257326e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53515625,0.0,0.0,0.0001057778208632,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0005017640069127,291.0788879394531,294.1499938964844,267.7113647460937,267.3705749511719,271.3788757324219,267.5565490722656,290.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083485488924909e-08,0.0010702736908569,-0.0359325855970382,0.0,0.0,0.0,-0.011794582940638,60.0,-16.635122299194336,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,0.0001013219880405,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.000106696934381,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,7.880599150666967e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001066970289684,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0005061243427917,291.0758056640625,294.1499938964844,267.80517578125,267.462646484375,271.3100280761719,267.6554260253906,290.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795881971716,1.5171098155519758e-08,0.0010795730631798,-0.0387767665088176,0.0,0.0,0.0,-0.0123337553814053,60.0,-16.700510025024414,-0.0,-7.946539426484378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,0.0001013219880405,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.000106696934381,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,7.880599150666967e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001066970289684,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0005061243427917,291.0758056640625,294.1499938964844,267.80517578125,267.462646484375,271.3100280761719,267.6554260253906,290.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795881971716,1.5171098155519758e-08,0.0010795730631798,-0.0387767665088176,0.0,0.0,0.0,-0.0123337553814053,60.0,-16.700510025024414,-0.0,-7.946539426484378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643493652344,0.0,0.0,0.0001022158539853,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001076382177416,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,7.950121653266251e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,0.0001076383050531,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.000510589336045,291.0726318359375,294.1499938964844,267.8999938964844,267.55572509765625,271.2437438964844,267.7576904296875,290.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089112018235,1.6284833037616412e-08,0.0010890957200899,-0.0416883006691932,0.0,0.0,0.0,-0.0128858778625726,60.0,-16.768497467041016,-0.0,-8.087362601827408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643493652344,0.0,0.0,0.0001022158539853,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001076382177416,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,7.950121653266251e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,0.0001076383050531,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.000510589336045,291.0726318359375,294.1499938964844,267.8999938964844,267.55572509765625,271.2437438964844,267.7576904296875,290.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089112018235,1.6284833037616412e-08,0.0010890957200899,-0.0416883006691932,0.0,0.0,0.0,-0.0128858778625726,60.0,-16.768497467041016,-0.0,-8.087362601827408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,0.0001031085630529,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001085782787413,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,8.019554661586881e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703369140625,0.0,0.0,0.0001085783733287,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0005150486249476,291.0693664550781,294.1499938964844,267.9948425292969,267.6487731933594,271.17999267578125,267.861328125,290.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.739714328152786e-08,0.0010986062698066,-0.0445950739085674,0.0,0.0,0.0,-0.013437295332551,60.0,-16.836471557617188,-0.0,-8.229238801504837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,0.0001031085630529,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001085782787413,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,8.019554661586881e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703369140625,0.0,0.0,0.0001085783733287,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0005150486249476,291.0693664550781,294.1499938964844,267.9948425292969,267.6487731933594,271.17999267578125,267.861328125,290.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.739714328152786e-08,0.0010986062698066,-0.0445950739085674,0.0,0.0,0.0,-0.013437295332551,60.0,-16.836471557617188,-0.0,-8.229238801504837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81109619140625,0.0,0.0,0.0001039804192259,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0001094963881769,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803649902344,0.0,0.0,8.087365858955309e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,0.0001094964827643,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0005194037221372,291.06597900390625,294.1499938964844,268.088623046875,267.7408447265625,271.11883544921875,267.9646301269531,290.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079132091253,1.8483486741160963e-08,0.0011078946990892,-0.0474329106509685,0.0,0.0,0.0,-0.0139758381992578,60.0,-16.901641845703125,-0.0,-8.36899189948781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81109619140625,0.0,0.0,0.0001039804192259,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0001094963881769,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803649902344,0.0,0.0,8.087365858955309e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,0.0001094964827643,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0005194037221372,291.06597900390625,294.1499938964844,268.088623046875,267.7408447265625,271.11883544921875,267.9646301269531,290.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079132091253,1.8483486741160963e-08,0.0011078946990892,-0.0474329106509685,0.0,0.0,0.0,-0.0139758381992578,60.0,-16.901641845703125,-0.0,-8.36899189948781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977905273437,0.0,0.0,0.0001044267919496,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0001099664368666,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,8.122083818307146e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.0001099665314541,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0005216334247961,291.0642395019531,294.1499938964844,268.13482666015625,267.7861633300781,271.0892028808594,268.01568603515625,290.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126690078526,1.903967294936137e-08,0.0011126499157398,-0.0488853976130485,0.0,0.0,0.0,-0.014251559972763,60.0,-16.933706283569336,-0.0,-8.440996879244268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,0.0001048705307766,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001104337206925,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,8.156596595654264e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,0.0001104338152799,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0005238500307314,291.0624694824219,294.1499938964844,268.1803894042969,267.83087158203125,271.06024169921875,268.066162109375,290.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173970997333,1.959258888462045e-08,0.0011173775419592,-0.05032904073596,0.0,0.0,0.0,-0.014525662176311,60.0,-16.966537475585938,-0.0,-8.512884619449326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75799560546875,0.0,0.0,0.0001056509499903,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.000111255540105,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,8.21729627205059e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056396484375,0.0,0.0,0.0001112556274165,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0005277483724057,291.0588684082031,294.1499938964844,268.26910400390625,267.9179077148437,271.0040588378906,268.1646423339844,290.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.056501635649965e-08,0.0011256922734901,-0.0528672635555267,0.0,0.0,0.0,-0.015007734298706,60.0,-17.02547264099121,-0.0,-8.640053295039254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75799560546875,0.0,0.0,0.0001056509499903,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.000111255540105,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,8.21729627205059e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056396484375,0.0,0.0,0.0001112556274165,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0005277483724057,291.0588684082031,294.1499938964844,268.26910400390625,267.9179077148437,271.0040588378906,268.1646423339844,290.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.056501635649965e-08,0.0011256922734901,-0.0528672635555267,0.0,0.0,0.0,-0.015007734298706,60.0,-17.02547264099121,-0.0,-8.640053295039254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315673828125,0.0,0.0,0.0001062326773535,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001118681248044,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,8.262541086878628e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841552734375,0.0,0.0,0.0001118682121159,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005306542152538,291.0551452636719,294.1499938964844,268.35369873046875,268.0009155273437,270.95050048828125,268.25830078125,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319114128127,2.1289860541173773e-08,0.0011318901088088,-0.0547585934400558,0.0,0.0,0.0,-0.0153670692816376,60.0,-17.06009292602539,-0.0,-8.73545644708429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315673828125,0.0,0.0,0.0001062326773535,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001118681248044,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,8.262541086878628e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841552734375,0.0,0.0,0.0001118682121159,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005306542152538,291.0551452636719,294.1499938964844,268.35369873046875,268.0009155273437,270.95050048828125,268.25830078125,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319114128127,2.1289860541173773e-08,0.0011318901088088,-0.0547585934400558,0.0,0.0,0.0,-0.0153670692816376,60.0,-17.06009292602539,-0.0,-8.73545644708429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,0.000106634455733,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001122912144637,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762390136719,0.0,0.0,8.293790597235784e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36279296875,0.0,0.0,0.0001122913017752,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0005326611571945,291.05133056640625,294.1499938964844,268.4331970214844,268.07891845703125,270.8993835449219,268.34625244140625,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361927026882,2.179048408379458e-08,0.0011361708166077,-0.0560645312070846,0.0,0.0,0.0,-0.0156152499839663,60.0,-17.068376541137695,-0.0,-8.801653450518644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,0.000106634455733,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001122912144637,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762390136719,0.0,0.0,8.293790597235784e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36279296875,0.0,0.0,0.0001122913017752,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0005326611571945,291.05133056640625,294.1499938964844,268.4331970214844,268.07891845703125,270.8993835449219,268.34625244140625,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361927026882,2.179048408379458e-08,0.0011361708166077,-0.0560645312070846,0.0,0.0,0.0,-0.0156152499839663,60.0,-17.068376541137695,-0.0,-8.801653450518644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791687011719,0.0,0.0,0.0001068511483026,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001125194030464,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65057373046875,0.0,0.0,8.310644625453278e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415222167969,0.0,0.0,0.0001125194903579,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0005337435868568,291.04742431640625,294.1499938964844,268.5065612792969,268.1509094238281,270.8506164550781,268.4278259277344,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385018005967,2.2060469007101356e-08,0.0011384796816855,-0.0567687042057514,0.0,0.0,0.0,-0.0157490950077772,60.0,-17.05120086669922,-0.0,-8.837456988430858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791687011719,0.0,0.0,0.0001068511483026,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001125194030464,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65057373046875,0.0,0.0,8.310644625453278e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415222167969,0.0,0.0,0.0001125194903579,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0005337435868568,291.04742431640625,294.1499938964844,268.5065612792969,268.1509094238281,270.8506164550781,268.4278259277344,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385018005967,2.2060469007101356e-08,0.0011384796816855,-0.0567687042057514,0.0,0.0,0.0,-0.0157490950077772,60.0,-17.05120086669922,-0.0,-8.837456988430858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662292480469,0.0,0.0,0.000106916311779,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001125880226027,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,8.315713057527319e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,0.0001125881099142,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0005340690840967,291.0454406738281,294.1499938964844,268.5406188964844,268.184326171875,270.8271484375,268.4657897949219,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.2141653843732456e-08,0.0011391738662496,-0.0569804310798645,0.0,0.0,0.0,-0.0157893411815166,60.0,-17.034404754638672,-0.0,-8.848237342817813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,0.0001069728095899,293.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.000112647525384,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250915527344,0.0,0.0,8.320107735926285e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204345703125,0.0,0.0,0.0001126476126955,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0005343513330444,291.0434265136719,294.1499938964844,268.5727844238281,268.2158508300781,270.8042907714844,268.5016784667969,290.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.2212045536207373e-08,0.0011397757334634,-0.0571640096604824,0.0,0.0,0.0,-0.0158242378383874,60.0,-17.01535987854004,-0.0,-8.857590216848622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6276550292969,0.0,0.0,0.0001070698417606,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0001127497016568,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,8.327654359163716e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994689941406,0.0,0.0,0.0001127497816924,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0005348360282368,291.03936767578125,294.1499938964844,268.6307983398437,268.2727966308594,270.7598876953125,268.56854248046875,290.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.0574792325496673,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.97626495361328,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6276550292969,0.0,0.0,0.0001070698417606,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0001127497016568,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,8.327654359163716e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994689941406,0.0,0.0,0.0001127497816924,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0005348360282368,291.03936767578125,294.1499938964844,268.6307983398437,268.2727966308594,270.7598876953125,268.56854248046875,290.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.0574792325496673,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.97626495361328,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60223388671875,0.0,0.0,0.0001071139195119,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787170410156,0.0,0.0,0.0001127962023019,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0005350562278181,291.0351867675781,294.1499938964844,268.6796264648437,268.3207092285156,270.71759033203125,268.6261291503906,290.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.936601638793945,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60223388671875,0.0,0.0,0.0001071139195119,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787170410156,0.0,0.0,0.0001127962023019,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0005350562278181,291.0351867675781,294.1499938964844,268.6796264648437,268.3207092285156,270.71759033203125,268.6261291503906,290.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.936601638793945,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770568847656,0.0,0.0,0.0001071188162313,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001128012736444,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500183105469,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25811767578125,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0005350806750357,291.03094482421875,294.1499938964844,268.7182312011719,268.35858154296875,270.67694091796875,268.6746826171875,290.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.897111892700195,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770568847656,0.0,0.0,0.0001071188162313,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001128012736444,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500183105469,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25811767578125,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0005350806750357,291.03094482421875,294.1499938964844,268.7182312011719,268.35858154296875,270.67694091796875,268.6746826171875,290.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.897111892700195,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521240234375,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001127873329096,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254821777344,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0005350145511329,291.026611328125,294.1499938964844,268.74560546875,268.3854064941406,270.6377868652344,268.7124328613281,290.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861501693725586,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521240234375,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001127873329096,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254821777344,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0005350145511329,291.026611328125,294.1499938964844,268.74560546875,268.3854064941406,270.6377868652344,268.7124328613281,290.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861501693725586,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0001070979196811,293.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0001127792711486,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133056640625,0.0,0.0,8.329838601639494e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275390625,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0005349763086996,291.0244140625,294.1499938964844,268.7547302246094,268.3943786621094,270.6186828613281,268.72723388671875,290.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.015901455655694,60.0,-16.8461856842041,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274353027344,0.0,0.0,0.0001070935904863,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001127747018472,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50115966796875,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21746826171875,0.0,0.0,0.0001127747891587,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0005349546554498,291.022216796875,294.1499938964844,268.7606811523437,268.40020751953125,270.5998840332031,268.7388000488281,290.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.833545684814453,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
