time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0005349870771169,291.0177307128906,294.1499938964844,268.76251220703125,268.4020080566406,270.56280517578125,268.7538146972656,290.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816078186035156,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0005349870771169,291.0177307128906,294.1499938964844,268.76251220703125,268.4020080566406,270.56280517578125,268.7538146972656,290.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816078186035156,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787292480469,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0005351930740289,291.0131530761719,294.1499938964844,268.75,268.3897399902344,270.5263977050781,268.75469970703125,290.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814254760742188,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787292480469,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0005351930740289,291.0131530761719,294.1499938964844,268.75,268.3897399902344,270.5263977050781,268.75469970703125,290.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814254760742188,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546813964844,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0005356074543669,291.0085144042969,294.1499938964844,268.7300109863281,268.3701171875,270.4903259277344,268.7440795898437,290.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826692581176758,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546813964844,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0005356074543669,291.0085144042969,294.1499938964844,268.7300109863281,268.3701171875,270.4903259277344,268.7440795898437,290.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826692581176758,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0001073477105819,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.000536224048119,291.0037841796875,294.1499938964844,268.7099914550781,268.3504943847656,270.4545288085937,268.7274780273437,290.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848487854003906,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0001073477105819,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.000536224048119,291.0037841796875,294.1499938964844,268.7099914550781,268.3504943847656,270.4545288085937,268.7274780273437,290.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848487854003906,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,0.0001074241881724,293.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001131228418671,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943786621094,0.0,0.0,8.355214959010482e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,0.0001131229219026,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0005366060649976,291.0013732910156,294.1499938964844,268.70001220703125,268.3406677246094,270.436767578125,268.71826171875,290.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.86180877685547,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071960449219,0.0,0.0,0.000107510080852,293.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001132132892962,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827514648437,0.0,0.0,8.361895015696064e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001132133693317,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0005370351136662,290.9989624023437,294.1499938964844,268.69000244140625,268.33087158203125,270.4190368652344,268.70867919921875,290.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123823745991e-08,0.0011454968480393,-0.0589089132845401,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.876787185668945,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595886230469,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09918212890625,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0005380138754844,290.9940490722656,294.1499938964844,268.6700134277344,268.3112487792969,270.3837890625,268.6890563964844,290.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.91063117980957,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595886230469,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09918212890625,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0005380138754844,290.9940490722656,294.1499938964844,268.6700134277344,268.3112487792969,270.3837890625,268.6890563964844,290.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.91063117980957,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603820800781,0.0,0.0,0.0001079313951777,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0005391396698541,290.9890441894531,294.1499938964844,268.6499938964844,268.2916259765625,270.3487548828125,268.6690368652344,290.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94974136352539,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603820800781,0.0,0.0,0.0001079313951777,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0005391396698541,290.9890441894531,294.1499938964844,268.6499938964844,268.2916259765625,270.3487548828125,268.6690368652344,290.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94974136352539,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33721923828125,0.0,0.0,0.0001081787559087,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31378173828125,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0607604980469,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.00054037530208,290.9839782714844,294.1499938964844,268.6300048828125,268.2720031738281,270.31396484375,268.6488647460937,290.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992944717407227,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33721923828125,0.0,0.0,0.0001081787559087,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31378173828125,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0607604980469,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.00054037530208,290.9839782714844,294.1499938964844,268.6300048828125,268.2720031738281,270.31396484375,268.6488647460937,290.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992944717407227,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001084400428226,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911071777344,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417175292969,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0005416804924607,290.9787902832031,294.1499938964844,268.6099853515625,268.2523803710937,270.2793884277344,268.6286315917969,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.0390567779541,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001084400428226,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911071777344,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417175292969,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0005416804924607,290.9787902832031,294.1499938964844,268.6099853515625,268.2523803710937,270.2793884277344,268.6286315917969,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.0390567779541,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027648925781,0.0,0.0,0.0001085731491912,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001143327535828,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,8.444578270427883e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322265625,0.0,0.0,0.0001143328263424,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0005423453403636,290.9761962890625,294.1499938964844,268.6000061035156,268.2425842285156,270.2621765136719,268.6184997558594,290.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.06281280517578,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,0.0001087062919395,293.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.000114472961286,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,8.45493414090015e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02276611328125,0.0,0.0,0.0001144730340456,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0005430104210972,290.9735412597656,294.1499938964844,268.5899963378906,268.2327575683594,270.2450256347656,268.6083984375,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.086767196655273,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,0.0001089680517907,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.000544317997992,290.9682006835937,294.1499938964844,268.57000732421875,268.213134765625,270.2109069824219,268.588134765625,290.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.134584426879883,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,0.0001089680517907,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.000544317997992,290.9682006835937,294.1499938964844,268.57000732421875,268.213134765625,270.2109069824219,268.588134765625,290.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.134584426879883,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550354003906,0.0,0.0,0.0001091188969439,293.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001149074523709,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001149075251305,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0005450714961625,290.9649353027344,294.1499938964844,268.5580139160156,268.2013854980469,270.1905212402344,268.57598876953125,290.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.162700653076172,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460327148437,0.0,0.0,0.0001092155871447,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001150092721218,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239074707031,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0001150093448814,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0005455545033328,290.9627380371094,294.1499938964844,268.54998779296875,268.1935119628906,270.1769714355469,268.5679016113281,290.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.181034088134766,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0005467103328555,290.95721435546875,294.1499938964844,268.5299987792969,268.17388916015625,270.14324951171875,268.54766845703125,290.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22498893737793,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,0.0001094469771487,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0005467103328555,290.95721435546875,294.1499938964844,268.5299987792969,268.17388916015625,270.14324951171875,268.54766845703125,290.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22498893737793,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,0.0001096784399123,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.00011549674673,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0005478665116243,290.9515991210937,294.1499938964844,268.510009765625,268.1542663574219,270.1097412109375,268.5274658203125,290.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583043239407743e-08,0.0011685958597809,-0.0659483075141906,0.0,0.0,0.0,-0.017495360225439,60.0,-17.268014907836914,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,0.0001096784399123,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.00011549674673,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0005478665116243,290.9515991210937,294.1499938964844,268.510009765625,268.1542663574219,270.1097412109375,268.5274658203125,290.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583043239407743e-08,0.0011685958597809,-0.0659483075141906,0.0,0.0,0.0,-0.017495360225439,60.0,-17.268014907836914,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.190185546875,0.0,0.0,0.0001097829590435,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0001156067446572,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688842773437,0.0,0.0,8.53867459227331e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386291503906,0.0,0.0,0.0001156068101408,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0005483886343427,290.9487609863281,294.1499938964844,268.5,268.1444702148437,270.0930480957031,268.5173645019531,290.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697349837049,2.5713276841088373e-08,0.0011697092559188,-0.0662873834371566,0.0,0.0,0.0,-0.0175599232316017,60.0,-17.28877067565918,-0.0,-9.328998373803189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791381835937,0.0,0.0,0.0001098729990189,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0001157015576609,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,8.545677701476961e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.0001157016231445,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0005488384049385,290.9458923339844,294.1499938964844,268.489990234375,268.1346435546875,270.0764465332031,268.5072631835937,290.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706943623721,2.5825462657280696e-08,0.0011706685181707,-0.0665794610977172,0.0,0.0,0.0,-0.0176155380904674,60.0,-17.308082580566406,-0.0,-9.344304885416933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001099919318221,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0001158267987193,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,8.554927626391873e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,0.0001158268642029,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0005494324723258,290.9400939941406,294.1499938964844,268.4700012207031,268.1150207519531,270.0433654785156,268.48712158203125,290.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973641015752943e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.339702606201172,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001099919318221,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0001158267987193,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,8.554927626391873e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,0.0001158268642029,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0005494324723258,290.9400939941406,294.1499938964844,268.4700012207031,268.1150207519531,270.0433654785156,268.48712158203125,290.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973641015752943e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.339702606201172,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,0.0001100129666156,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11474609375,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.0001158490122179,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0005495375371538,290.9342041015625,294.1499938964844,268.45001220703125,268.09539794921875,270.01055908203125,268.467041015625,290.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999826291922545e-08,0.0011721597984433,-0.0670333802700042,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.357646942138672,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,0.0001100129666156,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11474609375,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.0001158490122179,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0005495375371538,290.9342041015625,294.1499938964844,268.45001220703125,268.09539794921875,270.01055908203125,268.467041015625,290.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999826291922545e-08,0.0011721597984433,-0.0670333802700042,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.357646942138672,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,0.0001099460132536,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0934143066406,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746643066406,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0005492030759342,290.92828369140625,294.1499938964844,268.42999267578125,268.0757751464844,269.97802734375,268.447021484375,290.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.360980987548828,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,0.0001099460132536,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0934143066406,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746643066406,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0005492030759342,290.92828369140625,294.1499938964844,268.42999267578125,268.0757751464844,269.97802734375,268.447021484375,290.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.360980987548828,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.856689453125,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0005484430585056,290.9222412109375,294.1499938964844,268.4100036621094,268.05615234375,269.9457702636719,268.4270935058594,290.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.350858688354492,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921936035156,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.856689453125,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0005484430585056,290.9222412109375,294.1499938964844,268.4100036621094,268.05615234375,269.9457702636719,268.4270935058594,290.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.350858688354492,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815734863281,0.0,0.0,0.0001096831110771,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001155015997937,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,8.530908962711692e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,0.0001155016652774,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,0.0005478898528963,290.9192199707031,294.1499938964844,268.3999938964844,268.0463562011719,269.9297790527344,268.4171447753906,290.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588722252223306e-08,0.0011686458019539,-0.0659630894660949,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.340314865112305,-0.0,-9.312018534046729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
