time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,0.0001095523984986,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001153639532276,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,8.520742267137393e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0001153640114353,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0005472369375638,290.9161682128906,294.1499938964844,268.3900146484375,268.0365295410156,269.9138488769531,268.4072265625,290.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425819671909277e-08,0.0011672532418742,-0.0655389204621315,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.32640266418457,-0.0,-9.289834679293565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,0.0001092487000278,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03057861328125,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0005457198712974,290.9100341796875,294.1499938964844,268.3699951171875,268.01690673828125,269.8822326660156,268.387451171875,290.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.290197372436523,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,0.0001092487000278,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03057861328125,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0005457198712974,290.9100341796875,294.1499938964844,268.3699951171875,268.01690673828125,269.8822326660156,268.387451171875,290.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.290197372436523,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,0.0001089267825591,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001147051516454,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0001147052098531,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.000544111826457,290.9038391113281,294.1499938964844,268.3500061035156,267.9972839355469,269.8509521484375,268.3677062988281,290.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646173102382818e-08,0.0011605877662077,-0.0635083764791488,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.2471981048584,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,0.0001089267825591,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001147051516454,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0001147052098531,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.000544111826457,290.9038391113281,294.1499938964844,268.3500061035156,267.9972839355469,269.8509521484375,268.3677062988281,290.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646173102382818e-08,0.0011605877662077,-0.0635083764791488,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.2471981048584,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0005426018615253,290.8976135253906,294.1499938964844,268.3299865722656,267.9776611328125,269.8199768066406,268.3479919433594,290.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20406150817871,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0005426018615253,290.8976135253906,294.1499938964844,268.3299865722656,267.9776611328125,269.8199768066406,268.3479919433594,290.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20406150817871,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0005411243182606,290.8913269042969,294.1499938964844,268.3099975585937,267.9580383300781,269.7893371582031,268.3282470703125,290.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162878036499023,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0005411243182606,290.8913269042969,294.1499938964844,268.3099975585937,267.9580383300781,269.7893371582031,268.3282470703125,290.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162878036499023,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781494140625,0.0,0.0,0.0001081838927348,293.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,0.0001139228479587,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.959716796875,0.0,0.0,8.414303010795265e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607116699219,0.0,0.0,0.0001139229061664,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0005404009134508,290.8881530761719,294.1499938964844,268.29998779296875,267.9482421875,269.77410888671875,268.3183898925781,290.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720378550251563e-08,0.0011526726884767,-0.0610962137579917,0.0,0.0,0.0,-0.0165719799697399,60.0,-17.142658233642578,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,0.0001080428264685,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,0.000113774302008,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,0.0001137743529397,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0005396963097155,290.8849792480469,294.1499938964844,268.2900085449219,267.9384155273437,269.75897216796875,268.3085327148437,290.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12282371520996,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0005383706884458,290.8785705566406,294.1499938964844,268.2699890136719,267.9187927246094,269.7289123535156,268.288818359375,289.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08509063720703,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0005383706884458,290.8785705566406,294.1499938964844,268.2699890136719,267.9187927246094,269.7289123535156,268.288818359375,289.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08509063720703,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.0001132476318161,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0005371977458707,290.87213134765625,294.1499938964844,268.25,267.899169921875,269.6991271972656,268.26910400390625,289.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.05128288269043,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.0001132476318161,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0005371977458707,290.87213134765625,294.1499938964844,268.25,267.899169921875,269.6991271972656,268.26910400390625,289.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.05128288269043,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,0.0001073479070328,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89129638671875,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0005362249794416,290.8656005859375,294.1499938964844,268.2300109863281,267.8795471191406,269.6695861816406,268.24932861328125,289.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022958755493164,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,0.0001073479070328,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89129638671875,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0005362249794416,290.8656005859375,294.1499938964844,268.2300109863281,267.8795471191406,269.6695861816406,268.24932861328125,289.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022958755493164,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87213134765625,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0005354972672648,290.8590393066406,294.1499938964844,268.2099914550781,267.85992431640625,269.6402587890625,268.2295227050781,289.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.001588821411133,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87213134765625,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0005354972672648,290.8590393066406,294.1499938964844,268.2099914550781,267.85992431640625,269.6402587890625,268.2295227050781,289.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.001588821411133,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,0.0001071504811989,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0001128346120822,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86260986328125,0.0,0.0,8.333926234627143e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,0.0001128346630139,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0005352388252504,290.8557434082031,294.1499938964844,268.20001220703125,267.8501281738281,269.6257019042969,268.2196044921875,289.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432534052541093e-08,0.0011416614288464,-0.0577389858663082,0.0,0.0,0.0,-0.0159335453063249,60.0,-16.994043350219727,-0.0,-8.88691644718165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,0.0001071140213753,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,0.0001127962168538,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0001127962750615,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0005350566934794,290.8524475097656,294.1499938964844,268.19000244140625,267.8403015136719,269.6112060546875,268.2096862792969,289.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.98867416381836,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0001127723444369,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0005349434795789,290.84576416015625,294.1499938964844,268.1700134277344,267.8206787109375,269.5823059082031,268.1897888183594,289.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985227584838867,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0001127723444369,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0005349434795789,290.84576416015625,294.1499938964844,268.1700134277344,267.8206787109375,269.5823059082031,268.1897888183594,289.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985227584838867,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320617675781,0.0,0.0,0.0001071418882929,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001128255680669,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,8.333257574122399e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0001128256189986,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0005351959262043,290.8390197753906,294.1499938964844,268.1499938964844,267.8010559082031,269.5535888671875,268.1697998046875,289.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415913468226,2.24217817645922e-08,0.0011415689950808,-0.0577109456062316,0.0,0.0,0.0,-0.0159282106906175,60.0,-16.992979049682617,-0.0,-8.885485414111829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320617675781,0.0,0.0,0.0001071418882929,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001128255680669,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,8.333257574122399e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0001128256189986,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0005351959262043,290.8390197753906,294.1499938964844,268.1499938964844,267.8010559082031,269.5535888671875,268.1697998046875,289.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415913468226,2.24217817645922e-08,0.0011415689950808,-0.0577109456062316,0.0,0.0,0.0,-0.0159282106906175,60.0,-16.992979049682617,-0.0,-8.885485414111829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,0.0001072343438863,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.000535657745786,290.8321838378906,294.1499938964844,268.1300048828125,267.781982421875,269.5250244140625,268.1497497558594,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.01004409790039,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,0.0001072343438863,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.000535657745786,290.8321838378906,294.1499938964844,268.1300048828125,267.781982421875,269.5250244140625,268.1497497558594,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.01004409790039,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79443359375,0.0,0.0,0.0001073320891009,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0005361460498534,290.8253173828125,294.1499938964844,268.1099853515625,267.7640380859375,269.49664306640625,268.1296691894531,289.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.030742645263672,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79443359375,0.0,0.0,0.0001073320891009,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0005361460498534,290.8253173828125,294.1499938964844,268.1099853515625,267.7640380859375,269.49664306640625,268.1296691894531,289.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.030742645263672,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,0.0001073828025255,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.000113079258881,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,0.0001130793098127,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.000536399311386,290.82183837890625,294.1499938964844,268.1000061035156,267.75543212890625,269.48248291015625,268.1195983886719,289.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.041545867919922,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0001074346437235,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0001131338576669,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,8.356028411071748e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,0.0001131339085986,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0005366583354771,290.818359375,294.1499938964844,268.0899963378906,267.7470703125,269.4683837890625,268.10955810546875,289.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.052568435668945,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0005371923325583,290.81134033203125,294.1499938964844,268.07000732421875,267.73101806640625,269.44024658203125,268.0894470214844,289.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075178146362305,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0005371923325583,290.81134033203125,294.1499938964844,268.07000732421875,267.73101806640625,269.44024658203125,268.0894470214844,289.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075178146362305,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0005377461202442,290.8042297363281,294.1499938964844,268.04998779296875,267.7158203125,269.4122619628906,268.0693359375,289.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098493576049805,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0005377461202442,290.8042297363281,294.1499938964844,268.04998779296875,267.7158203125,269.4122619628906,268.0693359375,289.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098493576049805,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001134836493292,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0005383175448514,290.7970886230469,294.1499938964844,268.0299987792969,267.7013854980469,269.3843994140625,268.0492248535156,289.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.122426986694336,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001134836493292,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0005383175448514,290.7970886230469,294.1499938964844,268.0299987792969,267.7013854980469,269.3843994140625,268.0492248535156,289.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.122426986694336,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,0.0001078843270079,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0001136073915404,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0005389045691117,290.78985595703125,294.1499938964844,268.010009765625,267.6876525878906,269.356689453125,268.0290832519531,289.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146913528442383,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,0.0001078843270079,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0001136073915404,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0005389045691117,290.78985595703125,294.1499938964844,268.010009765625,267.6876525878906,269.356689453125,268.0290832519531,289.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146913528442383,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938056211130252e-21,-7.542116502984866e-21,2.6040602918546146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
