time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004701594007201,296.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004951005103066,296.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0003656795306596,296.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004951005103066,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0023485436104238,293.1499938964844,294.1499938964844,284.2444152832031,284.2444152832031,291.7417297363281,291.36407470703125,293.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030230777338147,8.500220971541239e-09,0.0030230691190809,-0.0193205904215574,0.0,0.0,0.0,-0.0192444510757923,60.0,-50.70347595214844,-0.0,-1.7109932741732337e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004701594007201,296.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004951005103066,296.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0003656795306596,296.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004951005103066,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0023485436104238,293.1499938964844,294.1499938964844,284.2444152832031,284.2444152832031,291.7417297363281,291.36407470703125,293.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030230777338147,8.500220971541239e-09,0.0030230691190809,-0.0193205904215574,0.0,0.0,0.0,-0.0192444510757923,60.0,-50.70347595214844,-0.0,-1.7109932741732337e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.457181295147166e-05,296.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.95886730379425e-05,296.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.355585694313049e-05,296.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.95886730379425e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004724057798739,293.1499938964844,294.1499938964844,284.2357788085937,284.2357788085937,291.5396728515625,289.4393920898437,293.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076141916215,7.425943415739766e-09,0.0010076067410409,-0.018512200564146,0.0,0.0,0.0,-0.0084650767967104,60.0,-13.995655059814451,-0.0,-6.922793005514907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.457181295147166e-05,296.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.95886730379425e-05,296.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.355585694313049e-05,296.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.95886730379425e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004724057798739,293.1499938964844,294.1499938964844,284.2357788085937,284.2357788085937,291.5396728515625,289.4393920898437,293.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076141916215,7.425943415739766e-09,0.0010076067410409,-0.018512200564146,0.0,0.0,0.0,-0.0084650767967104,60.0,-13.995655059814451,-0.0,-6.922793005514907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.494663390796632e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.998337918659672e-05,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.384738273685798e-05,296.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.998337918659672e-05,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004742781165987,293.1499938964844,294.1499938964844,284.2303771972656,284.2303771972656,291.47393798828125,288.695556640625,293.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116476332768,7.237492827272263e-09,0.0010116404155269,-0.0180129744112491,0.0,0.0,0.0,-0.0084002558141946,60.0,-8.971206665039062,-0.0,-6.977776934036228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.480721928412096e-05,296.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.983657218981534e-05,296.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.37389491405338e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.983657218981534e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004735816910397,293.1499938964844,294.1499938964844,284.22430419921875,284.22430419921875,291.4087829589844,288.0740966796875,293.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101621737703,7.052341377544735e-09,0.0010101550724357,-0.0175279192626476,0.0,0.0,0.0,-0.0083089647814631,60.0,-7.189161777496338,-0.0,-6.957300513477095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.45267456700094e-05,296.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.954121196642518e-05,296.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.352080137934536e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.954121196642518e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004721806617453,293.1499938964844,294.1499938964844,284.21026611328125,284.21026611328125,291.2803039550781,287.1119079589844,293.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071735596284,6.702784549617036e-09,0.001007166923955,-0.0166123118251562,0.0,0.0,0.0,-0.0081356791779398,60.0,-6.3275299072265625,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.45267456700094e-05,296.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.954121196642518e-05,296.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.352080137934536e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.954121196642518e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004721806617453,293.1499938964844,294.1499938964844,284.21026611328125,284.21026611328125,291.2803039550781,287.1119079589844,293.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071735596284,6.702784549617036e-09,0.001007166923955,-0.0166123118251562,0.0,0.0,0.0,-0.0081356791779398,60.0,-6.3275299072265625,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.427164332009852e-05,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.927257633535191e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.332238601520658e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.927257633535191e-05,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004709063796326,293.1499938964844,294.1499938964844,284.19390869140625,284.19390869140625,291.1542053222656,286.42022705078125,293.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004455378279,6.384954787108654e-09,0.0010044489754363,-0.015779772773385,0.0,0.0,0.0,-0.0079781161621212,60.0,-6.212278366088867,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.427164332009852e-05,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.927257633535191e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.332238601520658e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.927257633535191e-05,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004709063796326,293.1499938964844,294.1499938964844,284.19390869140625,284.19390869140625,291.1542053222656,286.42022705078125,293.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004455378279,6.384954787108654e-09,0.0010044489754363,-0.015779772773385,0.0,0.0,0.0,-0.0079781161621212,60.0,-6.212278366088867,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.40444806474261e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.90333646768704e-05,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.314570393646136e-05,296.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.90333646768704e-05,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004697716503869,293.1499938964844,294.1499938964844,284.17547607421875,284.17547607421875,291.03033447265625,285.9129333496094,293.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020348709076,6.101934957314371e-09,0.0010020288173109,-0.0150383878499269,0.0,0.0,0.0,-0.0078378105536103,60.0,-6.194002628326416,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.40444806474261e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.90333646768704e-05,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.314570393646136e-05,296.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.90333646768704e-05,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004697716503869,293.1499938964844,294.1499938964844,284.17547607421875,284.17547607421875,291.03033447265625,285.9129333496094,293.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020348709076,6.101934957314371e-09,0.0010020288173109,-0.0150383878499269,0.0,0.0,0.0,-0.0078378105536103,60.0,-6.194002628326416,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.384630538988858e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.8824682936538e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.29915700503625e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.8824682936538e-05,296.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004687817418016,293.1499938964844,294.1499938964844,284.1552124023437,284.1552124023437,290.9086303710937,285.533203125,293.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999233298003,5.855033347046401e-09,0.0009999173926189,-0.0143915973603725,0.0,0.0,0.0,-0.0077154100872576,60.0,-6.190316677093506,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.384630538988858e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.8824682936538e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.29915700503625e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.8824682936538e-05,296.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004687817418016,293.1499938964844,294.1499938964844,284.1552124023437,284.1552124023437,290.9086303710937,285.533203125,293.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999233298003,5.855033347046401e-09,0.0009999173926189,-0.0143915973603725,0.0,0.0,0.0,-0.0077154100872576,60.0,-6.190316677093506,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.375804802402854e-05,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.873173985397445e-05,296.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.292292139027268e-05,296.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.873173985397445e-05,296.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.000468340847874,293.1499938964844,294.1499938964844,284.1444702148437,284.1444702148437,290.8485412597656,285.3788452148437,293.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989828104153,5.7450679769033294e-09,0.0009989769896492,-0.0141035243868827,0.0,0.0,0.0,-0.0076608955860137,60.0,-6.190227031707764,-0.0,-6.80416718523702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.367637539980932e-05,296.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.864573075901716e-05,296.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.285940228030086e-05,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.864573075901716e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004679328703787,293.1499938964844,294.1499938964844,284.13336181640625,284.13336181640625,290.7889099121094,285.2431945800781,293.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981124894693,5.643313372161174e-09,0.0009981069015339,-0.0138369556516408,0.0,0.0,0.0,-0.007610450964421,60.0,-6.1909260749816895,-0.0,-6.79231746403275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.849023626884446e-05,296.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.274455128936097e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.849023626884446e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004671952628996,293.14996337890625,294.1499938964844,284.11016845703125,284.11016845703125,290.671142578125,285.01708984375,293.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965391363948,5.459337870661329e-09,0.0009965336648747,-0.013354985974729,0.0,0.0,0.0,-0.0075192456133663,60.0,-6.19423246383667,-0.0,-6.770920180088069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.849023626884446e-05,296.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.274455128936097e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.849023626884446e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004671952628996,293.14996337890625,294.1499938964844,284.11016845703125,284.11016845703125,290.671142578125,285.01708984375,293.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965391363948,5.459337870661329e-09,0.0009965336648747,-0.013354985974729,0.0,0.0,0.0,-0.0075192456133663,60.0,-6.19423246383667,-0.0,-6.770920180088069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.33953924686648e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.83498466666788e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.264086161740124e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.83498466666788e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004665293090511,293.14996337890625,294.1499938964844,284.0859069824219,284.0859069824219,290.55517578125,284.8378601074219,293.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951132815331,-0.0129198478534817,0.0,0.0,0.0,-0.0074369045905768,60.0,-6.19947624206543,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.33953924686648e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.83498466666788e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.264086161740124e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.83498466666788e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004665293090511,293.14996337890625,294.1499938964844,284.0859069824219,284.0859069824219,290.55517578125,284.8378601074219,293.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951132815331,-0.0129198478534817,0.0,0.0,0.0,-0.0074369045905768,60.0,-6.19947624206543,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.326985309598967e-05,296.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.821764979278667e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.25432182662189e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.821764979278667e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.00046590223792,293.14996337890625,294.1499938964844,284.0607604980469,284.0607604980469,290.4410095214844,284.6933288574219,293.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937757859006,-0.0125100873410701,0.0,0.0,0.0,-0.0073593668639659,60.0,-6.206002712249756,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.326985309598967e-05,296.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.821764979278667e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.25432182662189e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.821764979278667e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.00046590223792,293.14996337890625,294.1499938964844,284.0607604980469,284.0607604980469,290.4410095214844,284.6933288574219,293.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937757859006,-0.0125100873410701,0.0,0.0,0.0,-0.0073593668639659,60.0,-6.206002712249756,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.314764611190184e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.808895993046464e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.244817243190482e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004652917850762,293.1499328613281,294.1499938964844,284.0350341796875,284.0350341796875,290.3285217285156,284.5751037597656,293.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924739133566,-0.01211120467633,0.0,0.0,0.0,-0.0072838882915675,60.0,-6.213291168212891,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.314764611190184e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.808895993046464e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.244817243190482e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004652917850762,293.1499328613281,294.1499938964844,284.0350341796875,284.0350341796875,290.3285217285156,284.5751037597656,293.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924739133566,-0.01211120467633,0.0,0.0,0.0,-0.0072838882915675,60.0,-6.213291168212891,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.308702283306049e-05,296.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.802511340240017e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.24010169506073e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.802511340240017e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004649889597203,293.1499328613281,294.1499938964844,284.02203369140625,284.02203369140625,290.2729187011719,284.5238647460937,293.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909047834900093e-09,0.0009918279247358,-0.0119133107364177,0.0,0.0,0.0,-0.0072464426048099,60.0,-6.217094898223877,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.3026552349329e-05,296.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.796144149731845e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.235398516058922e-05,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.796144149731845e-05,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004646869201678,293.14990234375,294.1499938964844,284.0089416503906,284.0089416503906,290.2177124023437,284.4770202636719,293.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714761787178e-09,0.0009911837987601,-0.0117159439250826,0.0,0.0,0.0,-0.0072090970352292,60.0,-6.220956325531006,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.290627349400891e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.783478162717074e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.226043817354366e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.783478162717074e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000464086071588,293.1498718261719,294.1499938964844,283.9827575683594,283.9827575683594,290.1085510253906,284.3944091796875,293.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683857302012484e-09,0.0009899022988975,-0.0113233244046568,0.0,0.0,0.0,-0.0071348058991134,60.0,-6.228751659393311,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.290627349400891e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.783478162717074e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.226043817354366e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.783478162717074e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.000464086071588,293.1498718261719,294.1499938964844,283.9827575683594,283.9827575683594,290.1085510253906,284.3944091796875,293.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683857302012484e-09,0.0009899022988975,-0.0113233244046568,0.0,0.0,0.0,-0.0071348058991134,60.0,-6.228751659393311,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.278790093958378e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.771012992132456e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.216836820589378e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.771012992132456e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0004634947981685,293.1498413085937,294.1499938964844,283.9566955566406,283.9566955566406,290.0009765625,284.323974609375,293.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536381492670216e-09,0.0009886411717161,-0.0109369400888681,0.0,0.0,0.0,-0.0070616956800222,60.0,-6.236543655395508,-0.0,-6.664084395424652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.278790093958378e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.771012992132456e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.216836820589378e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.771012992132456e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0004634947981685,293.1498413085937,294.1499938964844,283.9566955566406,283.9566955566406,290.0009765625,284.323974609375,293.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536381492670216e-09,0.0009886411717161,-0.0109369400888681,0.0,0.0,0.0,-0.0070616956800222,60.0,-6.236543655395508,-0.0,-6.664084395424652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.2673406470567e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.758956002769992e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.20793177606538e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.758956002769992e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004629228496924,293.1498107910156,294.1499938964844,283.9310302734375,283.9310302734375,289.8949584960937,284.2630920410156,293.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874257957562,4.393734709395858e-09,0.000987421371974,-0.0105632031336426,0.0,0.0,0.0,-0.0069909794256091,60.0,-6.244271755218506,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.2673406470567e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.758956002769992e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.20793177606538e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.758956002769992e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004629228496924,293.1498107910156,294.1499938964844,283.9310302734375,283.9310302734375,289.8949584960937,284.2630920410156,293.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874257957562,4.393734709395858e-09,0.000987421371974,-0.0105632031336426,0.0,0.0,0.0,-0.0069909794256091,60.0,-6.244271755218506,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.25651693250984e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.747558215167372e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,7.199513493105769e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.747558215167372e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.000462382187834,293.1497497558594,294.1499938964844,283.906005859375,283.906005859375,289.7904663085937,284.2097473144531,293.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862724691629,4.2588861326464675e-09,0.0009862682782113,-0.0102098938077688,0.0,0.0,0.0,-0.0069241286255419,60.0,-6.251921653747559,-0.0,-6.63212986751205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.25651693250984e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.747558215167372e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,7.199513493105769e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.747558215167372e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.000462382187834,293.1497497558594,294.1499938964844,283.906005859375,283.906005859375,289.7904663085937,284.2097473144531,293.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862724691629,4.2588861326464675e-09,0.0009862682782113,-0.0102098938077688,0.0,0.0,0.0,-0.0069241286255419,60.0,-6.251921653747559,-0.0,-6.63212986751205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.251414303435011e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.7421849204693e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,7.195544458227232e-05,296.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.7421849204693e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0004621273255906,293.14971923828125,294.1499938964844,283.893798828125,283.893798828125,289.7388000488281,284.1854553222656,293.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098572880961,4.19531476225643e-09,0.0009857246186584,-0.0100433314219117,0.0,0.0,0.0,-0.0068926131352782,60.0,-6.255718231201172,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.246559056919068e-05,296.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.737072105053812e-05,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,7.191768236225471e-05,296.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.737072105053812e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0004618847742676,293.14971923828125,294.1499938964844,283.8818359375,283.8818359375,289.6875,284.1625366210937,293.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852114599198,4.134822706447494e-09,0.0009852072689682,-0.0098848370835185,0.0,0.0,0.0,-0.0068626245483756,60.0,-6.259496688842773,-0.0,-6.617867853719872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.2377005785238e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.727743599796668e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.184877904364839e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.727743599796668e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0004614422505255,293.149658203125,294.1499938964844,283.8587951660156,283.8587951660156,289.5860290527344,284.1201477050781,293.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842674480751,4.024452771034248e-09,0.0009842634899541,-0.0095956576988101,0.0,0.0,0.0,-0.0068079093471169,60.0,-6.267000198364258,-0.0,-6.605193192399383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.2377005785238e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.727743599796668e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.184877904364839e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.727743599796668e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0004614422505255,293.149658203125,294.1499938964844,283.8587951660156,283.8587951660156,289.5860290527344,284.1201477050781,293.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842674480751,4.024452771034248e-09,0.0009842634899541,-0.0095956576988101,0.0,0.0,0.0,-0.0068079093471169,60.0,-6.267000198364258,-0.0,-6.605193192399383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.230137948179618e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.719779336592184e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,7.178996020229533e-05,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.719779336592184e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0004610644828062,293.1495666503906,294.1499938964844,283.8371276855469,283.8371276855469,289.48602294921875,284.081787109375,293.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834616212174,3.9302321397372e-09,0.0009834577795118,-0.0093487882986664,0.0,0.0,0.0,-0.0067611997947096,60.0,-6.274421215057373,-0.0,-6.594382284674793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.230137948179618e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.719779336592184e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,7.178996020229533e-05,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.719779336592184e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0004610644828062,293.1495666503906,294.1499938964844,283.8371276855469,283.8371276855469,289.48602294921875,284.081787109375,293.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834616212174,3.9302321397372e-09,0.0009834577795118,-0.0093487882986664,0.0,0.0,0.0,-0.0067611997947096,60.0,-6.274421215057373,-0.0,-6.594382284674793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
