time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,7.401072070933878e-05,296.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0004753271350637,293.1453552246094,294.1499938964844,284.0639038085937,284.0639038085937,287.7304382324219,283.948486328125,293.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138826910406,7.487535924610711e-09,0.00101387524046,-0.0186677798628807,0.0,0.0,0.0,-0.008524702861905,60.0,-6.273352146148682,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,7.423535134876147e-05,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0004767698119394,293.1449584960937,294.1499938964844,284.10821533203125,284.10821533203125,287.66510009765625,283.9872436523437,293.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169598972424,7.847368976854341e-09,0.0010169520974159,-0.0196102000772953,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.259442329406738,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,7.423535134876147e-05,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0004767698119394,293.1449584960937,294.1499938964844,284.10821533203125,284.10821533203125,287.66510009765625,283.9872436523437,293.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169598972424,7.847368976854341e-09,0.0010169520974159,-0.0196102000772953,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.259442329406738,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,9.55932482611388e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001006642924039,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.435030420310795e-05,296.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001006642924039,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0004775080597028,293.144775390625,294.1499938964844,284.1308898925781,284.1308898925781,287.6331481933594,284.008056640625,293.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185346473008,8.031505238648151e-09,0.0010185266146436,-0.0200924426317214,0.0,0.0,0.0,-0.0087943719699978,60.0,-6.252204418182373,-0.0,-7.07313745351712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,9.574258729116993e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001008215549518,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,7.446645759046078e-05,296.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001008215549518,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.000478254049085,293.1445617675781,294.1499938964844,284.15386962890625,284.15386962890625,287.6015625,284.029541015625,293.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201256955042,8.217566183077452e-09,0.0010201175464317,-0.0205797106027603,0.0,0.0,0.0,-0.0088866101577878,60.0,-6.244838714599609,-0.0,-7.095254517253127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,9.604746446711944e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001011426065815,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,7.470358104910702e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001011426065815,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0004797769652213,293.1441650390625,294.1499938964844,284.2005920410156,284.2005920410156,287.53985595703125,284.07476806640625,293.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233741486445,8.597413447830604e-09,0.001023365650326,-0.0215744357556104,0.0,0.0,0.0,-0.009074917063117,60.0,-6.229701519012451,-0.0,-7.1405132473501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,9.604746446711944e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001011426065815,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,7.470358104910702e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001011426065815,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0004797769652213,293.1441650390625,294.1499938964844,284.2005920410156,284.2005920410156,287.53985595703125,284.07476806640625,293.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233741486445,8.597413447830604e-09,0.001023365650326,-0.0215744357556104,0.0,0.0,0.0,-0.009074917063117,60.0,-6.229701519012451,-0.0,-7.1405132473501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,9.635911555960774e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001014707886497,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,7.494597957702354e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001014707886497,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0004813337582163,293.1437072753906,294.1499938964844,284.248046875,284.248046875,287.4798583984375,284.12237548828125,293.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266947792842,8.985705512998265e-09,0.0010266858153045,-0.0225912071764469,0.0,0.0,0.0,-0.0092674093320965,60.0,-6.214179992675781,-0.0,-7.186927319935421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,9.635911555960774e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001014707886497,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,7.494597957702354e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001014707886497,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0004813337582163,293.1437072753906,294.1499938964844,284.248046875,284.248046875,287.4798583984375,284.12237548828125,293.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266947792842,8.985705512998265e-09,0.0010266858153045,-0.0225912071764469,0.0,0.0,0.0,-0.0092674093320965,60.0,-6.214179992675781,-0.0,-7.186927319935421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.519315113313496e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0004829211684409,293.14324951171875,294.1499938964844,284.2959899902344,284.2959899902344,287.4217224121094,284.1719055175781,293.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300807189196,9.381643018002706e-09,0.0010300714056938,-0.0236279293894767,0.0,0.0,0.0,-0.0094636920839548,60.0,-6.198390960693359,-0.0,-7.234410048795328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.519315113313496e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0004829211684409,293.14324951171875,294.1499938964844,284.2959899902344,284.2959899902344,287.4217224121094,284.1719055175781,293.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300807189196,9.381643018002706e-09,0.0010300714056938,-0.0236279293894767,0.0,0.0,0.0,-0.0094636920839548,60.0,-6.198390960693359,-0.0,-7.234410048795328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,9.69993634498678e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001021450007101,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,7.544395339209586e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001021450007101,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0004845319199375,293.1427917480469,294.1499938964844,284.3440856933594,284.3440856933594,287.3652038574219,284.2227478027344,293.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335164843127,9.7833989798346e-09,0.0010335067054256,-0.024679809808731,0.0,0.0,0.0,-0.0096628600731492,60.0,-6.182487487792969,-0.0,-7.282749692194558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,9.69993634498678e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001021450007101,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,7.544395339209586e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001021450007101,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0004845319199375,293.1427917480469,294.1499938964844,284.3440856933594,284.3440856933594,287.3652038574219,284.2227478027344,293.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335164843127,9.7833989798346e-09,0.0010335067054256,-0.024679809808731,0.0,0.0,0.0,-0.0096628600731492,60.0,-6.182487487792969,-0.0,-7.282749692194558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,9.716216300148516e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001023164368234,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,7.557056960649788e-05,296.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001023164368234,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0004853451391682,293.1425476074219,294.1499938964844,284.3681030273437,284.3681030273437,287.3376770019531,284.24853515625,293.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352510726079,9.986234061898358e-09,0.0010352410608902,-0.0252108424901962,0.0,0.0,0.0,-0.0097634131088852,60.0,-6.174530982971191,-0.0,-7.307215810214984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.73255082499236e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,7.569761510239914e-05,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001024884477374,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.000486161065055,293.14227294921875,294.1499938964844,284.3920593261719,284.3920593261719,287.310546875,284.27447509765625,293.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369914816692,1.0189746824096346e-08,0.0010369812371209,-0.0257436297833919,0.0,0.0,0.0,-0.0098643032833933,60.0,-6.166588306427002,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,9.765775757841766e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001028383194352,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,7.595602801302448e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001028383194352,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0004878207109868,293.1417541503906,294.1499938964844,284.4395751953125,284.4395751953125,287.257568359375,284.3265075683594,293.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405314387753,1.0603701916522825e-08,0.001040520844981,-0.0268272794783115,0.0,0.0,0.0,-0.0100695183500647,60.0,-6.150947570800781,-0.0,-7.381948563534024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,9.765775757841766e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001028383194352,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,7.595602801302448e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001028383194352,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0004878207109868,293.1417541503906,294.1499938964844,284.4395751953125,284.4395751953125,287.257568359375,284.3265075683594,293.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405314387753,1.0603701916522825e-08,0.001040520844981,-0.0268272794783115,0.0,0.0,0.0,-0.0100695183500647,60.0,-6.150947570800781,-0.0,-7.381948563534024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0004896259633824,293.1412353515625,294.1499938964844,284.4864196777344,284.4864196777344,287.2060546875,284.3785705566406,293.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443819919601,1.1053978177244517e-08,0.0010443709325045,-0.0280059017241001,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.136422634124756,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0004896259633824,293.1412353515625,294.1499938964844,284.4864196777344,284.4864196777344,287.2060546875,284.3785705566406,293.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443819919601,1.1053978177244517e-08,0.0010443709325045,-0.0280059017241001,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.136422634124756,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0004914226592518,293.1406555175781,294.1499938964844,284.5322265625,284.5322265625,287.1560974121094,284.43023681640625,293.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.1502119257045253e-08,0.0010482029756531,-0.029178824275732,0.0,0.0,0.0,-0.0105149010196328,60.0,-6.123391151428223,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0004914226592518,293.1406555175781,294.1499938964844,284.5322265625,284.5322265625,287.1560974121094,284.43023681640625,293.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.1502119257045253e-08,0.0010482029756531,-0.029178824275732,0.0,0.0,0.0,-0.0105149010196328,60.0,-6.123391151428223,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.86855593509972e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001039206472341,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0004929548013024,293.1400756835937,294.1499938964844,284.57672119140625,284.57672119140625,287.1077575683594,284.4808654785156,292.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514827445149,1.1884278450224885e-08,0.0010514708701521,-0.0301789566874504,0.0,0.0,0.0,-0.0107043543830513,60.0,-6.10915470123291,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.86855593509972e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001039206472341,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0004929548013024,293.1400756835937,294.1499938964844,284.57672119140625,284.57672119140625,287.1077575683594,284.4808654785156,292.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514827445149,1.1884278450224885e-08,0.0010514708701521,-0.0301789566874504,0.0,0.0,0.0,-0.0107043543830513,60.0,-6.10915470123291,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,9.881540609057991e-05,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001040573843056,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,7.685642776777968e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001040573843056,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0004936034092679,293.1397705078125,294.1499938964844,284.598388671875,284.598388671875,287.084228515625,284.5055236816406,292.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528663406148,1.204606281390852e-08,0.0010528543498367,-0.03060232847929,0.0,0.0,0.0,-0.0107845580205321,60.0,-6.100962162017822,-0.0,-7.55799902663057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,9.893282549455762e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001041810246533,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,7.69477483117953e-05,296.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001041810246533,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0004941899096593,293.13946533203125,294.1499938964844,284.6195983886719,284.6195983886719,287.0611267089844,284.5296936035156,292.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541174560785,1.2192354681417328e-08,0.001054105348885,-0.0309851448982954,0.0,0.0,0.0,-0.01085708104074,60.0,-6.092154026031494,-0.0,-7.57597078404615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,9.911643428495154e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.000104374375951,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,7.709056080784649e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.000104374375951,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0004951070877723,293.1388244628906,294.1499938964844,284.6605834960937,284.6605834960937,287.01611328125,284.576416015625,292.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560740483924,1.2421121908801073e-08,0.0010560617083683,-0.0315837524831295,0.0,0.0,0.0,-0.0109704919159412,60.0,-6.0726728439331055,-0.0,-7.604116802895079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,9.911643428495154e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.000104374375951,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,7.709056080784649e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.000104374375951,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0004951070877723,293.1388244628906,294.1499938964844,284.6605834960937,284.6605834960937,287.01611328125,284.576416015625,292.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560740483924,1.2421121908801073e-08,0.0010560617083683,-0.0315837524831295,0.0,0.0,0.0,-0.0109704919159412,60.0,-6.0726728439331055,-0.0,-7.604116802895079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.923257312038912e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001044966775225,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,7.718089182162657e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001044966775225,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0004956872435286,293.1381530761719,294.1499938964844,284.6993713378906,284.6993713378906,286.9726257324219,284.6207275390625,292.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573117760941,1.2565826601473873e-08,0.0010572992032393,-0.0319623835384845,0.0,0.0,0.0,-0.0110422288998961,60.0,-6.05048942565918,-0.0,-7.62194787284898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.923257312038912e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001044966775225,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,7.718089182162657e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001044966775225,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0004956872435286,293.1381530761719,294.1499938964844,284.6993713378906,284.6993713378906,286.9726257324219,284.6207275390625,292.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573117760941,1.2565826601473873e-08,0.0010572992032393,-0.0319623835384845,0.0,0.0,0.0,-0.0110422288998961,60.0,-6.05048942565918,-0.0,-7.62194787284898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,9.932221291819587e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001045910757966,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,7.725061004748568e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001045910757966,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.000496135035064,293.1374816894531,294.1499938964844,284.73565673828125,284.73565673828125,286.9304504394531,284.6626892089844,292.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582669638097,1.2677513261394324e-08,0.0010582542745396,-0.0322546102106571,0.0,0.0,0.0,-0.0110975969582796,60.0,-6.026965141296387,-0.0,-7.635723875409894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,9.932221291819587e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001045910757966,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,7.725061004748568e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001045910757966,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.000496135035064,293.1374816894531,294.1499938964844,284.73565673828125,284.73565673828125,286.9304504394531,284.6626892089844,292.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582669638097,1.2677513261394324e-08,0.0010582542745396,-0.0322546102106571,0.0,0.0,0.0,-0.0110975969582796,60.0,-6.026965141296387,-0.0,-7.635723875409894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,9.942468750523405e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.000104698985524,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,7.733031088719144e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.000104698985524,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0004966469132341,293.13677978515625,294.1499938964844,284.7691650390625,284.7691650390625,286.8896789550781,284.7018737792969,292.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593587066978,1.2805188909226216e-08,0.0010593459010124,-0.0325886569917202,0.0,0.0,0.0,-0.011160890571773,60.0,-6.005000591278076,-0.0,-7.651487976545469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,9.942468750523405e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.000104698985524,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,7.733031088719144e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.000104698985524,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0004966469132341,293.13677978515625,294.1499938964844,284.7691650390625,284.7691650390625,286.8896789550781,284.7018737792969,292.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593587066978,1.2805188909226216e-08,0.0010593459010124,-0.0325886569917202,0.0,0.0,0.0,-0.011160890571773,60.0,-6.005000591278076,-0.0,-7.651487976545469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,9.946875070454551e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001047453843057,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,7.736458792351186e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001047453843057,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0004968669964,293.13641357421875,294.1499938964844,284.7847900390625,284.7847900390625,286.8698425292969,284.7203369140625,292.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598282096907,1.2860088105526302e-08,0.0010598154040053,-0.0327322930097579,0.0,0.0,0.0,-0.0111881075426936,60.0,-5.994736194610596,-0.0,-7.658270817501035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,9.950645471690224e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001047850892064,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,7.739391003269702e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001047850892064,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0004970553563907,293.1360778808594,294.1499938964844,284.7995910644531,284.7995910644531,286.8503112792969,284.738037109375,292.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602299589663,1.2907062085787402e-08,0.0010602170368656,-0.0328551903367042,0.0,0.0,0.0,-0.0112113943323493,60.0,-5.98471736907959,-0.0,-7.664077372737665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,9.9562770628836e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001048443955369,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,7.74377112975344e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001048443955369,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0004973366740159,293.13531494140625,294.1499938964844,284.8266296386719,284.8266296386719,286.8121337890625,284.7712097167969,292.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608300799503,1.2977227292765292e-08,0.0010608171578496,-0.0330387614667415,0.0,0.0,0.0,-0.0112461782991886,60.0,-5.965325355529785,-0.0,-7.672754520626769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,9.9562770628836e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001048443955369,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,7.74377112975344e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001048443955369,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0004973366740159,293.13531494140625,294.1499938964844,284.8266296386719,284.8266296386719,286.8121337890625,284.7712097167969,292.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608300799503,1.2977227292765292e-08,0.0010608171578496,-0.0330387614667415,0.0,0.0,0.0,-0.0112461782991886,60.0,-5.965325355529785,-0.0,-7.672754520626769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,9.959319140762092e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001048764315783,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,7.746137271169573e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001048764315783,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0004974886542186,293.1345520019531,294.1499938964844,284.8500061035156,284.8500061035156,286.7751770019531,284.80084228515625,292.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611542966216,1.3015132083182834e-08,0.0010611412581056,-0.0331379286944866,0.0,0.0,0.0,-0.0112649695947766,60.0,-5.946964740753174,-0.0,-7.677444102682784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,9.959319140762092e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001048764315783,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,7.746137271169573e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001048764315783,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0004974886542186,293.1345520019531,294.1499938964844,284.8500061035156,284.8500061035156,286.7751770019531,284.80084228515625,292.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611542966216,1.3015132083182834e-08,0.0010611412581056,-0.0331379286944866,0.0,0.0,0.0,-0.0112649695947766,60.0,-5.946964740753174,-0.0,-7.677444102682784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,9.963743650587276e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0001049230122589,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,7.74957807152532e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0001049230122589,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0004977096104994,293.1337585449219,294.1499938964844,284.87164306640625,284.87164306640625,286.7393493652344,284.8272705078125,292.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616254294291,1.3070248883195744e-08,0.001061612390913,-0.0332821272313594,0.0,0.0,0.0,-0.0112922927364707,60.0,-5.930190563201904,-0.0,-7.684266023488817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,9.963743650587276e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0001049230122589,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,7.74957807152532e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0001049230122589,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0004977096104994,293.1337585449219,294.1499938964844,284.87164306640625,284.87164306640625,286.7393493652344,284.8272705078125,292.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616254294291,1.3070248883195744e-08,0.001061612390913,-0.0332821272313594,0.0,0.0,0.0,-0.0112922927364707,60.0,-5.930190563201904,-0.0,-7.684266023488817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
