time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,9.974884596886112e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001050403443514,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,7.758243737043813e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001050403443514,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0004982661339454,293.1329345703125,294.1499938964844,284.8937072753906,284.8937072753906,286.7045593261719,284.8519897460937,292.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628122836351,1.3209064952945937e-08,0.0010627991287037,-0.0336452908813953,0.0,0.0,0.0,-0.011361108161509,60.0,-5.916326999664307,-0.0,-7.701460447151477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,9.974884596886112e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001050403443514,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,7.758243737043813e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001050403443514,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0004982661339454,293.1329345703125,294.1499938964844,284.8937072753906,284.8937072753906,286.7045593261719,284.8519897460937,292.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628122836351,1.3209064952945937e-08,0.0010627991287037,-0.0336452908813953,0.0,0.0,0.0,-0.011361108161509,60.0,-5.916326999664307,-0.0,-7.701460447151477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,9.98308532871306e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001051266954164,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,7.764621841488406e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001051266954164,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0004986757994629,293.13250732421875,294.1499938964844,284.90484619140625,284.90484619140625,286.68756103515625,284.864013671875,292.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636858642101,1.33112347810993e-08,0.0010636724764481,-0.033912569284439,0.0,0.0,0.0,-0.0114117572084069,60.0,-5.910758972167969,-0.0,-7.714128003044608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,9.9934171885252e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001052354928106,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,7.77265740907751e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001052354928106,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0004991918685846,293.1321105957031,294.1499938964844,284.91607666015625,284.91607666015625,286.6708068847656,284.8759155273437,292.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647864546626,1.343996380853696e-08,0.0010647730669006,-0.0342493206262588,0.0,0.0,0.0,-0.0114755723625421,60.0,-5.906224727630615,-0.0,-7.730103135372701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0001002033823169,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0001055189859471,296.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,7.793596887495369e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0005005366401746,293.1312255859375,294.1499938964844,284.9386901855469,284.9386901855469,286.63800048828125,284.8996887207031,292.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775395046877748e-08,0.0010676408419385,-0.0351267494261264,0.0,0.0,0.0,-0.0116418581455945,60.0,-5.900487899780273,-0.0,-7.771807730705407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0001002033823169,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0001055189859471,296.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,7.793596887495369e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0005005366401746,293.1312255859375,294.1499938964844,284.9386901855469,284.9386901855469,286.63800048828125,284.8996887207031,292.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775395046877748e-08,0.0010676408419385,-0.0351267494261264,0.0,0.0,0.0,-0.0116418581455945,60.0,-5.900487899780273,-0.0,-7.771807730705407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001005579906632,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001058924026438,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,7.821177132427692e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001058924026438,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0005023079575039,293.1303405761719,294.1499938964844,284.9614562988281,284.9614562988281,286.606201171875,284.9234924316406,292.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714326053857,1.4217218513579157e-08,0.0010714184027165,-0.0362823531031608,0.0,0.0,0.0,-0.0118608865886926,60.0,-5.899646282196045,-0.0,-7.826911030406336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001005579906632,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001058924026438,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,7.821177132427692e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001058924026438,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0005023079575039,293.1303405761719,294.1499938964844,284.9614562988281,284.9614562988281,286.606201171875,284.9234924316406,292.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714326053857,1.4217218513579157e-08,0.0010714184027165,-0.0362823531031608,0.0,0.0,0.0,-0.0118608865886926,60.0,-5.899646282196045,-0.0,-7.826911030406336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001009908883133,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001063482704921,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,7.854846626287326e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001063482704921,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0005044703721068,293.1294250488281,294.1499938964844,284.9842834472656,284.9842834472656,286.5753173828125,284.947509765625,292.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760447476059,1.4756602162435684e-08,0.00107602996286,-0.0376929379999637,0.0,0.0,0.0,-0.0121282786130905,60.0,-5.9031982421875,-0.0,-7.89444527526939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001009908883133,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001063482704921,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,7.854846626287326e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001063482704921,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0005044703721068,293.1294250488281,294.1499938964844,284.9842834472656,284.9842834472656,286.5753173828125,284.947509765625,292.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760447476059,1.4756602162435684e-08,0.00107602996286,-0.0376929379999637,0.0,0.0,0.0,-0.0121282786130905,60.0,-5.9031982421875,-0.0,-7.89444527526939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001014958324958,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001068799974746,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,7.894120062701404e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001068799974746,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0005069926846772,293.12847900390625,294.1499938964844,285.00714111328125,285.00714111328125,286.5452880859375,284.9716796875,292.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814245324581,1.5385753115992884e-08,0.0010814091656357,-0.0393379963934421,0.0,0.0,0.0,-0.0124401729553937,60.0,-5.911002159118652,-0.0,-7.973584814635616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001014958324958,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001068799974746,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,7.894120062701404e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001068799974746,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0005069926846772,293.12847900390625,294.1499938964844,285.00714111328125,285.00714111328125,286.5452880859375,284.9716796875,292.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814245324581,1.5385753115992884e-08,0.0010814091656357,-0.0393379963934421,0.0,0.0,0.0,-0.0124401729553937,60.0,-5.911002159118652,-0.0,-7.973584814635616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0001017700851662,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0001071688020601,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,7.915450987638906e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0001071688020601,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0005083626601845,293.12799072265625,294.1499938964844,285.0185241699219,285.0185241699219,286.53057861328125,284.9838256835937,292.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084346557036,1.572746732847463e-08,0.0010843308409675,-0.0402313582599163,0.0,0.0,0.0,-0.0126095740124583,60.0,-5.916268825531006,-0.0,-8.016733943350118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001020581767079,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001074721731129,296.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,7.937858026707545e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001074721731129,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0005098017281852,293.12750244140625,294.1499938964844,285.0299072265625,285.0299072265625,286.5160827636719,284.9959716796875,292.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874159634113,1.6086426413153276e-08,0.0010873998980969,-0.041169699281454,0.0,0.0,0.0,-0.0127875236794352,60.0,-5.922357082366943,-0.0,-8.062185230528487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001026587269734,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001081045775208,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,7.984567491803318e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001081045775208,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0005128015764057,293.1264953613281,294.1499938964844,285.052490234375,285.052490234375,286.4876708984375,285.0202331542969,292.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938146151602,1.6834709626323274e-08,0.0010937978513538,-0.0431254133582115,0.0,0.0,0.0,-0.0131584769114851,60.0,-5.936438083648682,-0.0,-8.15734608750063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001026587269734,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001081045775208,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,7.984567491803318e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001081045775208,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0005128015764057,293.1264953613281,294.1499938964844,285.052490234375,285.052490234375,286.4876708984375,285.0202331542969,292.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938146151602,1.6834709626323274e-08,0.0010937978513538,-0.0431254133582115,0.0,0.0,0.0,-0.0131584769114851,60.0,-5.936438083648682,-0.0,-8.15734608750063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0001032911823131,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.000108770589577,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,8.03375878604129e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.000108770589577,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0005159608554095,293.12548828125,294.1499938964844,285.0748596191406,285.0748596191406,286.46014404296875,285.0443420410156,292.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005533160641,1.7622760140056926e-08,0.0011005356209352,-0.0451845340430736,0.0,0.0,0.0,-0.013549143448472,60.0,-5.952632904052734,-0.0,-8.2581664173631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0001032911823131,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.000108770589577,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,8.03375878604129e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.000108770589577,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0005159608554095,293.12548828125,294.1499938964844,285.0748596191406,285.0748596191406,286.46014404296875,285.0443420410156,292.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005533160641,1.7622760140056926e-08,0.0011005356209352,-0.0451845340430736,0.0,0.0,0.0,-0.013549143448472,60.0,-5.952632904052734,-0.0,-8.2581664173631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001036653775372,296.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001091646336135,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,8.062862616498023e-05,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001091646336135,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0005178300198167,293.1248779296875,294.1499938964844,285.0872497558594,285.0872497558594,286.445068359375,285.0577392578125,292.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045400751754,1.8089009401478503e-08,0.0011045220308005,-0.0464025475084781,0.0,0.0,0.0,-0.0137802809476852,60.0,-5.962617874145508,-0.0,-8.318107802551823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001039329217746,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001094463732442,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,8.083671855274588e-05,296.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001094463732442,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005191664677113,293.1244201660156,294.1499938964844,285.096923828125,285.096923828125,286.43341064453125,285.06817626953125,292.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107391086407,1.842237828952875e-08,0.0011073726927861,-0.0472733080387115,0.0,0.0,0.0,-0.0139455469325184,60.0,-5.970191478729248,-0.0,-8.361099190778989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001043442171066,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001098794818972,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,8.115661330521107e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001098794818972,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0005212209653109,293.1233215332031,294.1499938964844,285.1185607910156,285.1185607910156,286.407470703125,285.09149169921875,292.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111774588935,1.89348607904094e-08,0.0011117557296529,-0.0486117005348205,0.0,0.0,0.0,-0.0141996098682284,60.0,-5.981340408325195,-0.0,-8.427404196709176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001043442171066,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001098794818972,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,8.115661330521107e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001098794818972,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0005212209653109,293.1233215332031,294.1499938964844,285.1185607910156,285.1185607910156,286.407470703125,285.09149169921875,292.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111774588935,1.89348607904094e-08,0.0011117557296529,-0.0486117005348205,0.0,0.0,0.0,-0.0141996098682284,60.0,-5.981340408325195,-0.0,-8.427404196709176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0001044331802404,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0001099731671274,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,8.122580766212195e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0001099731671274,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.000521665380802,293.1227722167969,294.1499938964844,285.12921142578125,285.12921142578125,286.39483642578125,285.1028137207031,292.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112723024562,1.9045712562615336e-08,0.0011127039324492,-0.0489011630415916,0.0,0.0,0.0,-0.0142545653507113,60.0,-5.981298923492432,-0.0,-8.44178060788181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001044174714479,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001099566288758,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,8.121359132928774e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001099566288758,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.000521586916875,293.1222229003906,294.1499938964844,285.1397399902344,285.1397399902344,286.3824157714844,285.1138916015625,292.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125564342364,1.9026138886601984e-08,0.0011125373421236,-0.0488500520586967,0.0,0.0,0.0,-0.0142448665574193,60.0,-5.976608753204346,-0.0,-8.439241128144206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001042154835886,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001097439235309,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,8.105648885248229e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001097439235309,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0005205778870731,293.1210632324219,294.1499938964844,285.1603698730469,285.1603698730469,286.3582763671875,285.1353454589844,292.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104047298431,1.8774446886027363e-08,0.0011103859869763,-0.0481927916407585,0.0,0.0,0.0,-0.0141200963407754,60.0,-5.954426765441895,-0.0,-8.40662153223093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001042154835886,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001097439235309,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,8.105648885248229e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001097439235309,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0005205778870731,293.1210632324219,294.1499938964844,285.1603698730469,285.1603698730469,286.3582763671875,285.1353454589844,292.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104047298431,1.8774446886027363e-08,0.0011103859869763,-0.0481927916407585,0.0,0.0,0.0,-0.0141200963407754,60.0,-5.954426765441895,-0.0,-8.40662153223093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001039030757965,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001094149411073,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,8.081350097199902e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001094149411073,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0005190173978917,293.1199035644531,294.1499938964844,285.18035888671875,285.18035888671875,286.3351135253906,285.15582275390625,292.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070766486227,1.8385172495527523e-08,0.0011070582550019,-0.0471761301159858,0.0,0.0,0.0,-0.0139271207153797,60.0,-5.923007965087891,-0.0,-8.356295211342515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001039030757965,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001094149411073,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,8.081350097199902e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001094149411073,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0005190173978917,293.1199035644531,294.1499938964844,285.18035888671875,285.18035888671875,286.3351135253906,285.15582275390625,292.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070766486227,1.8385172495527523e-08,0.0011070582550019,-0.0471761301159858,0.0,0.0,0.0,-0.0139271207153797,60.0,-5.923007965087891,-0.0,-8.356295211342515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001034115703077,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0005165621987544,293.1187438964844,294.1499938964844,285.1996154785156,285.1996154785156,286.3128356933594,285.1754150390625,292.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018404038622,1.7772741500721168e-08,0.001101822592318,-0.0455763600766658,0.0,0.0,0.0,-0.0136235179379582,60.0,-5.882919788360596,-0.0,-8.277424257130407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001034115703077,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0005165621987544,293.1187438964844,294.1499938964844,285.1996154785156,285.1996154785156,286.3128356933594,285.1754150390625,292.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018404038622,1.7772741500721168e-08,0.001101822592318,-0.0455763600766658,0.0,0.0,0.0,-0.0136235179379582,60.0,-5.882919788360596,-0.0,-8.277424257130407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001027627440635,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001082141170627,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,7.992657629074529e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001082141170627,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0005133211961947,293.1175537109375,294.1499938964844,285.2181091308594,285.2181091308594,286.2914733886719,285.19403076171875,292.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949276620522,1.6964284199616486e-08,0.0010949106654152,-0.0434640161693096,0.0,0.0,0.0,-0.013222737237811,60.0,-5.8342766761779785,-0.0,-8.173880416961765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001027627440635,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001082141170627,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,7.992657629074529e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001082141170627,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0005133211961947,293.1175537109375,294.1499938964844,285.2181091308594,285.2181091308594,286.2914733886719,285.19403076171875,292.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949276620522,1.6964284199616486e-08,0.0010949106654152,-0.0434640161693096,0.0,0.0,0.0,-0.013222737237811,60.0,-5.8342766761779785,-0.0,-8.173880416961765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0001023885633912,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0001078200875781,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,7.963555253809318e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0001078200875781,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0005114520899951,293.116943359375,294.1499938964844,285.2270202636719,285.2270202636719,286.2810974121094,285.2030029296875,292.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909411357715,1.6498054478120142e-08,0.0010909246047958,-0.0422455854713916,0.0,0.0,0.0,-0.0129916099831461,60.0,-5.807157516479492,-0.0,-8.114463412312034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001019875926431,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001073978492058,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,7.932368316687644e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001073978492058,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0005094491643831,293.1163330078125,294.1499938964844,285.2357177734375,285.2357177734375,286.27099609375,285.2116394042969,292.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866690427064,1.5998443458897782e-08,0.001086652977392,-0.0409397110342979,0.0,0.0,0.0,-0.0127439331263303,60.0,-5.778294563293457,-0.0,-8.051032551747994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001011319618555,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001064968237187,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,7.865819497965276e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001064968237187,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0005051750922575,293.1151123046875,294.1499938964844,285.2523803710937,285.2523803710937,286.2513427734375,285.2281799316406,292.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775525588542,1.4932327374594934e-08,0.0010775375412777,-0.0381524376571178,0.0,0.0,0.0,-0.0122154187411069,60.0,-5.71742582321167,-0.0,-7.916509048300213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001011319618555,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001064968237187,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,7.865819497965276e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001064968237187,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0005051750922575,293.1151123046875,294.1499938964844,285.2523803710937,285.2523803710937,286.2513427734375,285.2281799316406,292.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775525588542,1.4932327374594934e-08,0.0010775375412777,-0.0381524376571178,0.0,0.0,0.0,-0.0122154187411069,60.0,-5.71742582321167,-0.0,-7.916509048300213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.000500708061736,293.1138916015625,294.1499938964844,285.2679748535156,285.2679748535156,286.2325744628906,285.2435913085937,292.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680243140086,1.3818088895334313e-08,0.0010680104605853,-0.0352384150028228,0.0,0.0,0.0,-0.011663045734167,60.0,-5.6539082527160645,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.000500708061736,293.1138916015625,294.1499938964844,285.2679748535156,285.2679748535156,286.2325744628906,285.2435913085937,292.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680243140086,1.3818088895334313e-08,0.0010680104605853,-0.0352384150028228,0.0,0.0,0.0,-0.011663045734167,60.0,-5.6539082527160645,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,9.96633170871064e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,7.751591328997165e-05,296.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0001049502752721,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0004978389479219,293.11309814453125,294.1499938964844,285.27740478515625,285.27740478515625,286.2209777832031,285.2528686523437,292.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619043605402,1.3102432916412e-08,0.0010618912056088,-0.033366322517395,0.0,0.0,0.0,-0.0113082658499479,60.0,-5.613050937652588,-0.0,-7.68825074715096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,9.934360423358156e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,7.726725016254932e-05,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001046136021614,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0004962419043295,293.1126403808594,294.1499938964844,285.2825012207031,285.2825012207031,286.214599609375,285.25787353515625,292.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584978153929,1.2704083118819652e-08,0.0010584851261228,-0.0323241204023361,0.0,0.0,0.0,-0.0111107872799038,60.0,-5.590256214141846,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0004919380880892,293.11138916015625,294.1499938964844,285.2958068847656,285.2958068847656,286.1973876953125,285.27099609375,292.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493175359442,1.1630588048205937e-08,0.0010493058944121,-0.0295150373131036,0.0,0.0,0.0,-0.0105786109343171,60.0,-5.528558254241943,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
