time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0004919380880892,293.11138916015625,294.1499938964844,285.2958068847656,285.2958068847656,286.1973876953125,285.27099609375,292.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493175359442,1.1630588048205937e-08,0.0010493058944121,-0.0295150373131036,0.0,0.0,0.0,-0.0105786109343171,60.0,-5.528558254241943,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,9.807199239730836e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0001032745276461,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,7.627821469213814e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0001032745276461,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.000489889876917,293.1107788085937,294.1499938964844,285.302001953125,285.302001953125,286.18902587890625,285.277099609375,292.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449484689161,1.1119707821194424e-08,0.0010449374094605,-0.0281779412180185,0.0,0.0,0.0,-0.010325345210731,60.0,-5.498973369598389,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,9.767928713699804e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0001028609913191,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,7.597277726745233e-05,296.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0001028609913191,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0004879282787442,293.1101379394531,294.1499938964844,285.307861328125,285.307861328125,286.1808776855469,285.282958984375,292.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407641530036,1.063042631699318e-08,0.001040753442794,-0.0268972311168909,0.0,0.0,0.0,-0.0100827878341078,60.0,-5.470425605773926,-0.0,-7.385191480580033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,9.696029883343726e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0004843367787543,293.1088562011719,294.1499938964844,285.3185729980469,285.3185729980469,286.1649780273437,285.2938232421875,292.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331030935049,9.73461933284625e-09,0.0010330933146178,-0.0245520938187837,0.0,0.0,0.0,-0.0096386969089508,60.0,-5.417298793792725,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,9.696029883343726e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0004843367787543,293.1088562011719,294.1499938964844,285.3185729980469,285.3185729980469,286.1649780273437,285.2938232421875,292.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331030935049,9.73461933284625e-09,0.0010330933146178,-0.0245520938187837,0.0,0.0,0.0,-0.0096386969089508,60.0,-5.417298793792725,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.000481281633256,293.1075744628906,294.1499938964844,285.3278503417969,285.3278503417969,286.1496887207031,285.3036193847656,292.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265859309583,8.972595111345072e-09,0.0010265769669786,-0.0225568749010562,0.0,0.0,0.0,-0.0092609263956546,60.0,-5.370601177215576,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.000481281633256,293.1075744628906,294.1499938964844,285.3278503417969,285.3278503417969,286.1496887207031,285.3036193847656,292.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265859309583,8.972595111345072e-09,0.0010265769669786,-0.0225568749010562,0.0,0.0,0.0,-0.0092609263956546,60.0,-5.370601177215576,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.585727821104228e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0004788269579876,293.1062927246094,294.1499938964844,285.3356018066406,285.3356018066406,286.1348876953125,285.3122863769531,292.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213496861979,8.360344416757926e-09,0.0010213413042947,-0.0209536161273717,0.0,0.0,0.0,-0.0089574055746197,60.0,-5.331486701965332,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.585727821104228e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0004788269579876,293.1062927246094,294.1499938964844,285.3356018066406,285.3356018066406,286.1348876953125,285.3122863769531,292.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213496861979,8.360344416757926e-09,0.0010213413042947,-0.0209536161273717,0.0,0.0,0.0,-0.0089574055746197,60.0,-5.331486701965332,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,7.426337106153369e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0004769497318193,293.10498046875,294.1499938964844,285.341796875,285.341796875,286.1205749511719,285.3199768066406,292.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173451155424,7.892127840136709e-09,0.0010173371993005,-0.0197274200618267,0.0,0.0,0.0,-0.008725288324058,60.0,-5.299931526184082,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,7.426337106153369e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0004769497318193,293.10498046875,294.1499938964844,285.341796875,285.341796875,286.1205749511719,285.3199768066406,292.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173451155424,7.892127840136709e-09,0.0010173371993005,-0.0197274200618267,0.0,0.0,0.0,-0.008725288324058,60.0,-5.299931526184082,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,9.533549746265636e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,0.0001003928700811,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,7.414983701892197e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,0.0001003928700811,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,0.000476220564451,293.1043395996094,294.1499938964844,285.3442687988281,285.3442687988281,286.11358642578125,285.32342529296875,292.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157895740121,7.710256433313134e-09,0.0010157818906009,-0.0192510988563299,0.0,0.0,0.0,-0.0086351260542869,60.0,-5.287064075469971,-0.0,-7.035031757141041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,9.521100582787768e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0001002617718768,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,7.40530012990348e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0001002617718768,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0004755986738018,293.1036682128906,294.1499938964844,285.3462829589844,285.3462829589844,286.1066589355469,285.3266296386719,292.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144629050046,7.555147618631963e-09,0.0010144553380087,-0.018844861537218,0.0,0.0,0.0,-0.0085582314059138,60.0,-5.275721073150635,-0.0,-7.016669911763529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,9.50314715737477e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001000727133941,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,7.391336839646101e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001000727133941,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0004747018683701,293.1023254394531,294.1499938964844,285.3490600585937,285.3490600585937,286.0930480957031,285.3323059082031,292.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125496191903,7.331464324522585e-09,0.0010125422850251,-0.0182590056210756,0.0,0.0,0.0,-0.0084473397582769,60.0,-5.257859230041504,-0.0,-6.990232748194104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,9.50314715737477e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001000727133941,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,7.391336839646101e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001000727133941,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0004747018683701,293.1023254394531,294.1499938964844,285.3490600585937,285.3490600585937,286.0930480957031,285.3323059082031,292.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125496191903,7.331464324522585e-09,0.0010125422850251,-0.0182590056210756,0.0,0.0,0.0,-0.0084473397582769,60.0,-5.257859230041504,-0.0,-6.990232748194104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,9.49280583881773e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,9.99638214125298e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,7.383293268503621e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,9.99638214125298e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0004741853044833,293.1009826660156,294.1499938964844,285.3500061035156,285.3500061035156,286.0797424316406,285.3368225097656,292.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202625607050095e-09,0.0010114402975887,-0.0179215501993894,0.0,0.0,0.0,-0.0083834677934646,60.0,-5.246185779571533,-0.0,-6.975027844191575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,9.49280583881773e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,9.99638214125298e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,7.383293268503621e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,9.99638214125298e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0004741853044833,293.1009826660156,294.1499938964844,285.3500061035156,285.3500061035156,286.0797424316406,285.3368225097656,292.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202625607050095e-09,0.0010114402975887,-0.0179215501993894,0.0,0.0,0.0,-0.0083834677934646,60.0,-5.246185779571533,-0.0,-6.975027844191575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,9.488446085015312e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,9.991790284402668e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,7.379902672255412e-05,296.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,9.991790284402668e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,0.00047396752052,293.1000061035156,294.1499938964844,285.3500061035156,285.3500061035156,286.0703430175781,285.3392944335937,292.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109829017892,7.148305058990445e-09,0.0010109758004546,-0.0177792720496654,0.0,0.0,0.0,-0.0083565386012196,60.0,-5.240890026092529,-0.0,-6.968622301428695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,9.48697270359844e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,9.990239050239325e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,7.378756708931178e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,9.990239050239325e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,0.0004738939169328,293.099609375,294.1499938964844,285.3500061035156,285.3500061035156,286.06671142578125,285.34014892578125,292.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.129948187412083e-09,0.0010108187561854,-0.0177311915904283,0.0,0.0,0.0,-0.0083474377170205,60.0,-5.2391276359558105,-0.0,-6.966458698798307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.9858152680099e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,7.375489076366648e-05,296.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.9858152680099e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.0004736840783152,293.0982360839844,294.1499938964844,285.3500061035156,285.3500061035156,286.05389404296875,285.3426208496094,292.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103782406076,7.077606500871525e-09,0.001010371139273,-0.0175940953195095,0.0,0.0,0.0,-0.0083214901387691,60.0,-5.233942031860352,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.9858152680099e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,7.375489076366648e-05,296.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.9858152680099e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.0004736840783152,293.0982360839844,294.1499938964844,285.3500061035156,285.3500061035156,286.05389404296875,285.3426208496094,292.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103782406076,7.077606500871525e-09,0.001010371139273,-0.0175940953195095,0.0,0.0,0.0,-0.0083214901387691,60.0,-5.233942031860352,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,9.481169399805368e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,9.984127973439172e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,7.3742434324231e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,9.984127973439172e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0004736040718853,293.0975341796875,294.1499938964844,285.3500061035156,285.3500061035156,286.0475769042969,285.3435974121094,292.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102075757458,7.057650464048493e-09,0.0010102004744112,-0.0175418257713317,0.0,0.0,0.0,-0.008311596699059,60.0,-5.2317328453063965,-0.0,-6.957938580853806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,9.479786967858672e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,9.982672054320574e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,7.373167318291962e-05,296.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,9.982672054320574e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0004735349793918,293.0968322753906,294.1499938964844,285.3500061035156,285.3500061035156,286.0413513183594,285.3444519042969,292.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.0404189145278914e-09,0.0010100530926138,-0.0174966901540756,0.0,0.0,0.0,-0.008303053677082,60.0,-5.22968339920044,-0.0,-6.955909270800475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.980487811844796e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0004734313697554,293.09539794921875,294.1499938964844,285.3500061035156,285.3500061035156,286.02899169921875,285.3457946777344,292.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014578251585135e-09,0.0010098321363329,-0.0174290053546428,0.0,0.0,0.0,-0.0082902433350682,60.0,-5.226030826568604,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.980487811844796e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0004734313697554,293.09539794921875,294.1499938964844,285.3500061035156,285.3500061035156,286.02899169921875,285.3457946777344,292.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014578251585135e-09,0.0010098321363329,-0.0174290053546428,0.0,0.0,0.0,-0.0082902433350682,60.0,-5.226030826568604,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,0.0004733623063657,293.0939636230469,294.1499938964844,285.3500061035156,285.3500061035156,286.0168762207031,285.3468322753906,292.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.9973542515811005e-09,0.0010096847545355,-0.0173838920891284,0.0,0.0,0.0,-0.0082817049697041,60.0,-5.222842693328857,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,0.0004733623063657,293.0939636230469,294.1499938964844,285.3500061035156,285.3500061035156,286.0168762207031,285.3468322753906,292.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.9973542515811005e-09,0.0010096847545355,-0.0173838920891284,0.0,0.0,0.0,-0.0082817049697041,60.0,-5.222842693328857,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.475541446590796e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,0.0004733229288831,293.0924987792969,294.1499938964844,285.3500061035156,285.3500061035156,286.0050048828125,285.3476257324219,292.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.9875296659915875e-09,0.0010096008190885,-0.0173581577837467,0.0,0.0,0.0,-0.0082768341526389,60.0,-5.220037460327148,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.475541446590796e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,0.0004733229288831,293.0924987792969,294.1499938964844,285.3500061035156,285.3500061035156,286.0050048828125,285.3476257324219,292.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.9875296659915875e-09,0.0010096008190885,-0.0173581577837467,0.0,0.0,0.0,-0.0082768341526389,60.0,-5.220037460327148,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.977898298529908e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,0.000473308522487,293.0910339355469,294.1499938964844,285.3500061035156,285.3500061035156,285.9933166503906,285.34820556640625,292.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983938760640741e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.217533588409424,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.977898298529908e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,0.000473308522487,293.0910339355469,294.1499938964844,285.3500061035156,285.3500061035156,285.9933166503906,285.34820556640625,292.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983938760640741e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.217533588409424,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.475303522776812e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.97795068542473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.369680679403245e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.97795068542473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0004733110254164,293.0902709960937,294.1499938964844,285.3500061035156,285.3500061035156,285.987548828125,285.34844970703125,292.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984563150069789e-09,0.001009575324133,-0.0173503886908292,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.216391086578369,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.97813549474813e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,7.369816739810631e-05,296.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.97813549474813e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,0.0004733197856694,293.08953857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9818115234375,285.3486633300781,292.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986745848536202e-09,0.0010095940669998,-0.0173561051487922,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.215317249298096,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,9.47620501392521e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.000473356078146,293.0880126953125,294.1499938964844,285.3500061035156,285.3500061035156,285.97052001953125,285.3489990234375,292.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.2133965492248535,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,9.47620501392521e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.000473356078146,293.0880126953125,294.1499938964844,285.3500061035156,285.3500061035156,285.97052001953125,285.3489990234375,292.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.2133965492248535,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.477427374804392e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,7.371332321781665e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004734171379823,293.0865173339844,294.1499938964844,285.3500061035156,285.3500061035156,285.9594116210937,285.3492431640625,292.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.21176290512085,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.477427374804392e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,7.371332321781665e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004734171379823,293.0865173339844,294.1499938964844,285.3500061035156,285.3500061035156,285.9594116210937,285.3492431640625,292.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.21176290512085,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,9.478746505919844e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,9.981576295103878e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,7.372358231805265e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,0.0004734829999506,293.08526611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.95068359375,285.3493957519531,292.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027460391384466e-09,0.0010099421488121,-0.0174627490341663,0.0,0.0,0.0,-0.0082966294139623,60.0,-5.210656642913818,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,9.981970652006568e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,9.981970652006568e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,0.0004735017137136,293.0849609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9485168457031,285.34942626953125,292.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032121107641842e-09,0.0010099819628521,-0.0174749568104743,0.0,0.0,0.0,-0.0082989400252699,60.0,-5.210405349731445,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,9.48122251429595e-05,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,9.9841839983128e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,7.374284177785739e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,9.9841839983128e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,0.0004736067203339,293.0834045410156,294.1499938964844,285.3500061035156,285.3500061035156,285.9378356933594,285.3495788574219,292.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102129308506,7.058313045149589e-09,0.0010102059459313,-0.0175435617566108,0.0,0.0,0.0,-0.0083119245246052,60.0,-5.209298610687256,-0.0,-6.95801674055474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,9.48122251429595e-05,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,9.9841839983128e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,7.374284177785739e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,9.9841839983128e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,0.0004736067203339,293.0834045410156,294.1499938964844,285.3500061035156,285.3500061035156,285.9378356933594,285.3495788574219,292.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102129308506,7.058313045149589e-09,0.0010102059459313,-0.0175435617566108,0.0,0.0,0.0,-0.0083119245246052,60.0,-5.209298610687256,-0.0,-6.95801674055474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
