time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.48240194702521e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,0.0004736656264867,293.0826110839844,294.1499938964844,285.3500061035156,285.3500061035156,285.9325561523437,285.3496398925781,292.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073007068925108e-09,0.0010103315580636,-0.0175820477306842,0.0,0.0,0.0,-0.0083192083984613,60.0,-5.208831787109375,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,9.48363885981962e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,9.98672840069048e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,0.0004737274139188,293.0818176269531,294.1499938964844,285.3500061035156,285.3500061035156,285.9273376464844,285.34967041015625,292.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088416964506905e-09,0.0010104633402079,-0.0176224112510681,0.0,0.0,0.0,-0.0083268480375409,60.0,-5.208406448364258,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,9.48622327996418e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,9.989450336433948e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,7.378173904726282e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,9.989450336433948e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,0.0004738564894068,293.0802307128906,294.1499938964844,285.3500061035156,285.3500061035156,285.9170227050781,285.3497619628906,292.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120615652667084e-09,0.001010738662444,-0.0177067480981349,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.207642555236816,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,9.48622327996418e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,9.989450336433948e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,7.378173904726282e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,9.989450336433948e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,0.0004738564894068,293.0802307128906,294.1499938964844,285.3500061035156,285.3500061035156,285.9170227050781,285.3497619628906,292.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120615652667084e-09,0.001010738662444,-0.0177067480981349,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.207642555236816,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,9.488797513768076e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,9.99216063064523e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,7.380175520665944e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,9.99216063064523e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0004739850701298,293.07861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9068908691406,285.3498229980469,292.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110200382769,7.152682002242727e-09,0.0010110128205269,-0.0177907366305589,0.0,0.0,0.0,-0.0083587067201733,60.0,-5.206928730010986,-0.0,-6.969138865997594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,9.488797513768076e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,9.99216063064523e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,7.380175520665944e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,9.99216063064523e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0004739850701298,293.07861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9068908691406,285.3498229980469,292.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110200382769,7.152682002242727e-09,0.0010110128205269,-0.0177907366305589,0.0,0.0,0.0,-0.0083587067201733,60.0,-5.206928730010986,-0.0,-6.969138865997594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.491186938248576e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.994676656788216e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,7.382033800240606e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.994676656788216e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,0.0004741044249385,293.0769958496094,294.1499938964844,285.3500061035156,285.3500061035156,285.8969421386719,285.349853515625,292.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112746385857,7.182451966514236e-09,0.0010112674208357,-0.0178687125444412,0.0,0.0,0.0,-0.0083734653890132,60.0,-5.206173419952393,-0.0,-6.972648947112249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.491186938248576e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.994676656788216e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,7.382033800240606e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.994676656788216e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,0.0004741044249385,293.0769958496094,294.1499938964844,285.3500061035156,285.3500061035156,285.8969421386719,285.349853515625,292.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112746385857,7.182451966514236e-09,0.0010112674208357,-0.0178687125444412,0.0,0.0,0.0,-0.0083734653890132,60.0,-5.206173419952393,-0.0,-6.972648947112249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,9.493139805272222e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,9.996732842409985e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,7.383553020190448e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,9.996732842409985e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0004742019809782,293.0753479003906,294.1499938964844,285.3500061035156,285.3500061035156,285.8871765136719,285.34991455078125,292.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114827891811,7.206784502500341e-09,0.0010114755714312,-0.0179324448108673,0.0,0.0,0.0,-0.0083855278789997,60.0,-5.205245018005371,-0.0,-6.975518829221984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,9.493139805272222e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,9.996732842409985e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,7.383553020190448e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,9.996732842409985e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0004742019809782,293.0753479003906,294.1499938964844,285.3500061035156,285.3500061035156,285.8871765136719,285.34991455078125,292.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114827891811,7.206784502500341e-09,0.0010114755714312,-0.0179324448108673,0.0,0.0,0.0,-0.0083855278789997,60.0,-5.205245018005371,-0.0,-6.975518829221984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.49392924667336e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.997564484365284e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,7.384167111013085e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.997564484365284e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0004742414166685,293.07452392578125,294.1499938964844,285.3500061035156,285.3500061035156,285.88238525390625,285.34991455078125,292.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115669574588,7.216623743033779e-09,0.0010115597397089,-0.0179582145065069,0.0,0.0,0.0,-0.0083904061466455,60.0,-5.20469856262207,-0.0,-6.976679145509479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,9.494510595686734e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,9.998176392400636e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,7.384618947980925e-05,296.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,9.998176392400636e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0004742704622913,293.0736694335937,294.1499938964844,285.3500061035156,285.3500061035156,285.8775939941406,285.34991455078125,292.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116287739947,7.223863285332753e-09,0.0010116215562447,-0.017977176234126,0.0,0.0,0.0,-0.0083939945325255,60.0,-5.20405912399292,-0.0,-6.977533217877864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.495035919826478e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.998730092775077e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,7.385027856798843e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.998730092775077e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0004742967139463,293.0719909667969,294.1499938964844,285.3500061035156,285.3500061035156,285.8681640625,285.3499450683594,292.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116848861798,7.230414045267253e-09,0.0010116776684299,-0.0179943349212408,0.0,0.0,0.0,-0.0083972420543432,60.0,-5.202513217926025,-0.0,-6.97830628837437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.495035919826478e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.998730092775077e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,7.385027856798843e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.998730092775077e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0004742967139463,293.0719909667969,294.1499938964844,285.3500061035156,285.3500061035156,285.8681640625,285.3499450683594,292.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116848861798,7.230414045267253e-09,0.0010116776684299,-0.0179943349212408,0.0,0.0,0.0,-0.0083972420543432,60.0,-5.202513217926025,-0.0,-6.97830628837437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.494540427112952e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.99820840661414e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.384642231045291e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.99820840661414e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0004742719465866,293.0703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8589172363281,285.3499450683594,292.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632150039,7.224237652536658e-09,0.0010116248158738,-0.0179781578481197,0.0,0.0,0.0,-0.0083941807970404,60.0,-5.200425624847412,-0.0,-6.97757727152748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.494540427112952e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.99820840661414e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.384642231045291e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.99820840661414e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0004742719465866,293.0703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8589172363281,285.3499450683594,292.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632150039,7.224237652536658e-09,0.0010116248158738,-0.0179781578481197,0.0,0.0,0.0,-0.0083941807970404,60.0,-5.200425624847412,-0.0,-6.97757727152748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.49295426835306e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.996537846745925e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,7.383408956229687e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.996537846745925e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,0.0004741927259601,293.0688171386719,294.1499938964844,285.3500061035156,285.3500061035156,285.85089111328125,285.3499755859375,292.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114631149917,7.204477014965961e-09,0.0010114560136571,-0.017926400527358,0.0,0.0,0.0,-0.0083843851462006,60.0,-5.198074817657471,-0.0,-6.975246691354188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,9.49265158851631e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,9.996219159802422e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,7.383173215202987e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,9.996219159802422e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,0.0004741775919683,293.068603515625,294.1499938964844,285.3500061035156,285.3500061035156,285.84979248046875,285.3499755859375,292.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114308679476,7.200705809395913e-09,0.0010114236501976,-0.0179165210574865,0.0,0.0,0.0,-0.0083825150504708,60.0,-5.197720527648926,-0.0,-6.974801891601602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.489335934631526e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.992727427743377e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,7.38059461582452e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.992727427743377e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0004740119620691,293.06689453125,294.1499938964844,285.3500061035156,285.3500061035156,285.84088134765625,285.3499755859375,292.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110776638612,7.159391746114352e-09,0.0010110704461112,-0.0178083106875419,0.0,0.0,0.0,-0.0083620343357324,60.0,-5.194211959838867,-0.0,-6.969929700062495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.489335934631526e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.992727427743377e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,7.38059461582452e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.992727427743377e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0004740119620691,293.06689453125,294.1499938964844,285.3500061035156,285.3500061035156,285.84088134765625,285.3499755859375,292.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110776638612,7.159391746114352e-09,0.0010110704461112,-0.0178083106875419,0.0,0.0,0.0,-0.0083620343357324,60.0,-5.194211959838867,-0.0,-6.969929700062495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,9.48709057411179e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,9.990363469114528e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,7.378848385997117e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,9.990363469114528e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0004738998250104,293.0660095214844,294.1499938964844,285.3500061035156,285.3500061035156,285.83648681640625,285.3499755859375,292.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108384303748,7.131422119499575e-09,0.0010108313290402,-0.0177350509911775,0.0,0.0,0.0,-0.0083481688052415,60.0,-5.192150115966797,-0.0,-6.966632071225831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,9.48449014686048e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,9.987624798668548e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,7.376825669780374e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,9.987624798668548e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0004737699346151,293.0651550292969,294.1499938964844,285.3500061035156,285.3500061035156,285.8321228027344,285.3499755859375,292.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105614783242,7.0990218148381246e-09,0.0010105543769896,-0.0176501870155334,0.0,0.0,0.0,-0.0083321062847971,60.0,-5.189902305603027,-0.0,-6.962813614563856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,9.478206629864872e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,9.98100804281421e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,7.371938409050927e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,9.98100804281421e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0004734560498036,293.0633850097656,294.1499938964844,285.3500061035156,285.3500061035156,285.8235168457031,285.3499755859375,292.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098919738084,7.020739989371805e-09,0.001009884988889,-0.0174451451748609,0.0,0.0,0.0,-0.0082932990044355,60.0,-5.184847354888916,-0.0,-6.953591480396426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,9.478206629864872e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,9.98100804281421e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,7.371938409050927e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,9.98100804281421e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0004734560498036,293.0633850097656,294.1499938964844,285.3500061035156,285.3500061035156,285.8235168457031,285.3499755859375,292.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098919738084,7.020739989371805e-09,0.001009884988889,-0.0174451451748609,0.0,0.0,0.0,-0.0082932990044355,60.0,-5.184847354888916,-0.0,-6.953591480396426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.4707625976298e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.97316965367645e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,7.366148929577321e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.97316965367645e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,0.0004730842192657,293.0616149902344,294.1499938964844,285.3500061035156,285.3500061035156,285.8150634765625,285.3499755859375,292.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927995510608298e-09,0.0010090919677168,-0.0172022189944982,0.0,0.0,0.0,-0.0082473224028944,60.0,-5.179045677185059,-0.0,-6.942673280718736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.4707625976298e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.97316965367645e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,7.366148929577321e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.97316965367645e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,0.0004730842192657,293.0616149902344,294.1499938964844,285.3500061035156,285.3500061035156,285.8150634765625,285.3499755859375,292.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927995510608298e-09,0.0010090919677168,-0.0172022189944982,0.0,0.0,0.0,-0.0082473224028944,60.0,-5.179045677185059,-0.0,-6.942673280718736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.462227171752602e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.964180935639888e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,7.35951034585014e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.964180935639888e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0004726578481495,293.0598449707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8067932128906,285.3500061035156,292.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189516142,6.821653020239182e-09,0.001008182647638,-0.0169236715883016,0.0,0.0,0.0,-0.0081946039572358,60.0,-5.172645568847656,-0.0,-6.930164886398418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.462227171752602e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.964180935639888e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,7.35951034585014e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.964180935639888e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0004726578481495,293.0598449707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8067932128906,285.3500061035156,292.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189516142,6.821653020239182e-09,0.001008182647638,-0.0169236715883016,0.0,0.0,0.0,-0.0081946039572358,60.0,-5.172645568847656,-0.0,-6.930164886398418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.452929225517436e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.95438967947848e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.352278043981642e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.95438967947848e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,0.0004721933801192,293.0580749511719,294.1499938964844,285.3500061035156,285.3500061035156,285.79864501953125,285.3500061035156,292.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071988217532,6.705803912154806e-09,0.0010071920696645,-0.0166202206164598,0.0,0.0,0.0,-0.008137172088027,60.0,-5.16574239730835,-0.0,-6.916550887581252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.452929225517436e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.95438967947848e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.352278043981642e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.95438967947848e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,0.0004721933801192,293.0580749511719,294.1499938964844,285.3500061035156,285.3500061035156,285.79864501953125,285.3500061035156,292.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071988217532,6.705803912154806e-09,0.0010071920696645,-0.0166202206164598,0.0,0.0,0.0,-0.008137172088027,60.0,-5.16574239730835,-0.0,-6.916550887581252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,9.448035416426136e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,9.949236118700357e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,7.348471990553662e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,9.949236118700357e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0004719489079434,293.0571594238281,294.1499938964844,285.3500061035156,285.3500061035156,285.7946472167969,285.3500061035156,292.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066773975268,6.6448335722668625e-09,0.0010066707618534,-0.0164605136960744,0.0,0.0,0.0,-0.0081069469451904,60.0,-5.162125110626221,-0.0,-6.909391458975733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,9.443036833545192e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,9.943972690962256e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,7.344584446400404e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,9.943972690962256e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,0.0004716992552857,293.0562438964844,294.1499938964844,285.3500061035156,285.3500061035156,285.7906799316406,285.3500061035156,292.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061447974294,6.582559830548007e-09,0.0010061382781714,-0.0162973925471305,0.0,0.0,0.0,-0.008076075464487,60.0,-5.158440589904785,-0.0,-6.902082816395706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,7.336642738664523e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.000471189210657,293.054443359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7828674316406,285.3500061035156,292.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050568962469,6.455347811851197e-09,0.0010050504934042,-0.0159641653299331,0.0,0.0,0.0,-0.0080130109563469,60.0,-5.150918960571289,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,7.336642738664523e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.000471189210657,293.054443359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7828674316406,285.3500061035156,292.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050568962469,6.455347811851197e-09,0.0010050504934042,-0.0159641653299331,0.0,0.0,0.0,-0.0080130109563469,60.0,-5.150918960571289,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,7.328594801947474e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.922324534272776e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0004706723557319,293.0526123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.77520751953125,285.3500061035156,292.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039544431492,6.3264344873914524e-09,0.0010039480403065,-0.0156264770776033,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.143276214599609,-0.0,-6.872063096352576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,7.328594801947474e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.922324534272776e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0004706723557319,293.0526123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.77520751953125,285.3500061035156,292.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039544431492,6.3264344873914524e-09,0.0010039480403065,-0.0156264770776033,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.143276214599609,-0.0,-6.872063096352576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,0.0004701647849287,293.05084228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7679748535156,285.3500061035156,292.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028717806562,6.199837976339495e-09,0.0010028656106442,-0.0152948526665568,0.0,0.0,0.0,-0.0078863436356186,60.0,-5.135856628417969,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,9.411883365828544e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,7.32035405235365e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,0.0004701430734712,293.05078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7676696777344,285.3500061035156,292.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194423640693003e-09,0.0010028192773461,-0.0152806704863905,0.0,0.0,0.0,-0.0078836595639586,60.0,-5.135543346405029,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,9.899575525196268e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,0.0004695932148024,293.0489196777344,294.1499938964844,285.3500061035156,285.3500061035156,285.7602844238281,285.3500061035156,292.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016526794061,6.057285339977625e-09,0.0010016466258093,-0.0149214249104261,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.127596855163574,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,9.899575525196268e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,0.0004695932148024,293.0489196777344,294.1499938964844,285.3500061035156,285.3500061035156,285.7602844238281,285.3500061035156,292.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016526794061,6.057285339977625e-09,0.0010016466258093,-0.0149214249104261,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.127596855163574,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0004693166702054,293.0480041503906,294.1499938964844,285.3500061035156,285.3500061035156,285.75665283203125,285.3500061035156,292.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988307627546874e-09,0.0010010567493736,-0.0147407297044992,0.0,0.0,0.0,-0.0077814785763621,60.0,-5.123582363128662,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
