time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,9.38987359404564e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,7.303235179279e-05,296.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,9.887989290291443e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,0.0004690436471719,293.04705810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7530212402344,285.3500061035156,292.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920210988108465e-09,0.0010004744399338,-0.0145623413845896,0.0,0.0,0.0,-0.0077477199956774,60.0,-5.11957597732544,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,9.876853437162936e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,7.295010436791927e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,9.876853437162936e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0004685153835453,293.0451965332031,294.1499938964844,285.3500061035156,285.3500061035156,285.74591064453125,285.3500061035156,292.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993535932153,5.788457713151729e-09,0.0009993477724492,-0.014217191375792,0.0,0.0,0.0,-0.0076824040152132,60.0,-5.111677169799805,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,9.876853437162936e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,7.295010436791927e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,9.876853437162936e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0004685153835453,293.0451965332031,294.1499938964844,285.3500061035156,285.3500061035156,285.74591064453125,285.3500061035156,292.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993535932153,5.788457713151729e-09,0.0009993477724492,-0.014217191375792,0.0,0.0,0.0,-0.0076824040152132,60.0,-5.111677169799805,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.369558392791076e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.86659651971422e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,7.287434709724039e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.86659651971422e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,0.0004680288548115,293.0433044433594,294.1499938964844,285.3500061035156,285.3500061035156,285.7389221191406,285.3500061035156,292.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.667109892470989e-09,0.0009983101626858,-0.0138992965221405,0.0,0.0,0.0,-0.0076222466304898,60.0,-5.104101657867432,-0.0,-6.795087870159477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.369558392791076e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.86659651971422e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,7.287434709724039e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.86659651971422e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,0.0004680288548115,293.0433044433594,294.1499938964844,285.3500061035156,285.3500061035156,285.7389221191406,285.3500061035156,292.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.667109892470989e-09,0.0009983101626858,-0.0138992965221405,0.0,0.0,0.0,-0.0076222466304898,60.0,-5.104101657867432,-0.0,-6.795087870159477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.360904368804768e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.857482655206697e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.857482655206697e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0004675965465139,293.0414123535156,294.1499938964844,285.3500061035156,285.3500061035156,285.7320861816406,285.3500061035156,292.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393624857,5.559285920497814e-09,0.0009973880369216,-0.0136168273165822,0.0,0.0,0.0,-0.0075687933713197,60.0,-5.097068786621094,-0.0,-6.782541106531427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.360904368804768e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.857482655206697e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.857482655206697e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0004675965465139,293.0414123535156,294.1499938964844,285.3500061035156,285.3500061035156,285.7320861816406,285.3500061035156,292.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393624857,5.559285920497814e-09,0.0009973880369216,-0.0136168273165822,0.0,0.0,0.0,-0.0075687933713197,60.0,-5.097068786621094,-0.0,-6.782541106531427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,9.353888890473172e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,9.850095375441016e-05,296.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,7.27524675312452e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,9.850095375441016e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,0.0004672461072914,293.0395202636719,294.1499938964844,285.3500061035156,285.3500061035156,285.725341796875,285.3500061035156,292.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966461220756,5.4718833908395945e-09,0.0009966406505554,-0.0133878532797098,0.0,0.0,0.0,-0.0075254635885357,60.0,-5.090819358825684,-0.0,-6.77237821378185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,9.353888890473172e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,9.850095375441016e-05,296.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,7.27524675312452e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,9.850095375441016e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,0.0004672461072914,293.0395202636719,294.1499938964844,285.3500061035156,285.3500061035156,285.725341796875,285.3500061035156,292.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966461220756,5.4718833908395945e-09,0.0009966406505554,-0.0133878532797098,0.0,0.0,0.0,-0.0075254635885357,60.0,-5.090819358825684,-0.0,-6.77237821378185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.350913023808972e-05,296.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.846961620496586e-05,296.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,7.272932271007448e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.846961620496586e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,0.0004670974449254,293.0385437011719,294.1499938964844,285.3500061035156,285.3500061035156,285.7220458984375,285.3500061035156,292.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963288903236,5.434805938620002e-09,0.0009963235352188,-0.0132907191291451,0.0,0.0,0.0,-0.0075070825405418,60.0,-5.087972164154053,-0.0,-6.768070193174935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.348473395220935e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.84439320745878e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,7.271035428857431e-05,296.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.84439320745878e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,0.0004669756162911,293.03759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.71875,285.3500061035156,292.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960690513253,5.404417802168382e-09,0.0009960636962205,-0.0132111078128218,0.0,0.0,0.0,-0.0074920179322361,60.0,-5.085369110107422,-0.0,-6.764539506320943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.345152648165822e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.84089565463364e-05,296.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,7.268451736308634e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.84089565463364e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,0.0004668097244575,293.0356750488281,294.1499938964844,285.3500061035156,285.3500061035156,285.7122802734375,285.3500061035156,292.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.363038457772973e-09,0.0009957096772268,-0.0131027037277817,0.0,0.0,0.0,-0.0074715036898851,60.0,-5.080960750579834,-0.0,-6.759734105798998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.345152648165822e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.84089565463364e-05,296.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,7.268451736308634e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.84089565463364e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,0.0004668097244575,293.0356750488281,294.1499938964844,285.3500061035156,285.3500061035156,285.7122802734375,285.3500061035156,292.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.363038457772973e-09,0.0009957096772268,-0.0131027037277817,0.0,0.0,0.0,-0.0074715036898851,60.0,-5.080960750579834,-0.0,-6.759734105798998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.344029967905954e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.839713311521336e-05,296.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,7.267578621394932e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.839713311521336e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,0.0004667536413762,293.0337219238281,294.1499938964844,285.3500061035156,285.3500061035156,285.7059020996094,285.3500061035156,292.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349052312197955e-09,0.000995590002276,-0.0130660617724061,0.0,0.0,0.0,-0.0074645699933171,60.0,-5.077701568603516,-0.0,-6.75810980510505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.344029967905954e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.839713311521336e-05,296.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,7.267578621394932e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.839713311521336e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,0.0004667536413762,293.0337219238281,294.1499938964844,285.3500061035156,285.3500061035156,285.7059020996094,285.3500061035156,292.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349052312197955e-09,0.000995590002276,-0.0130660617724061,0.0,0.0,0.0,-0.0074645699933171,60.0,-5.077701568603516,-0.0,-6.75810980510505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,9.345250145997852e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,9.840998245636e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,7.268528133863583e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,0.0004668145847972,293.0317687988281,294.1499938964844,285.3500061035156,285.3500061035156,285.6996459960937,285.3500061035156,292.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.364257926743221e-09,0.0009957199217751,-0.0131058981642127,0.0,0.0,0.0,-0.0074721076525747,60.0,-5.075689315795898,-0.0,-6.759875503803414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,9.345250145997852e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,9.840998245636e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,7.268528133863583e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,0.0004668145847972,293.0317687988281,294.1499938964844,285.3500061035156,285.3500061035156,285.6996459960937,285.3500061035156,292.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.364257926743221e-09,0.0009957199217751,-0.0131058981642127,0.0,0.0,0.0,-0.0074721076525747,60.0,-5.075689315795898,-0.0,-6.759875503803414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,9.348805178888142e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,9.84474245342426e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,7.271292997756973e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,9.84474245342426e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,0.0004669921763706,293.0298156738281,294.1499938964844,285.3500061035156,285.3500061035156,285.6935119628906,285.3500061035156,292.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961040923371,5.4085504963552475e-09,0.000996098620817,-0.0132219353690743,0.0,0.0,0.0,-0.0074940649792551,60.0,-5.074912071228027,-0.0,-6.765019833210317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,9.348805178888142e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,9.84474245342426e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,7.271292997756973e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,9.84474245342426e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,0.0004669921763706,293.0298156738281,294.1499938964844,285.3500061035156,285.3500061035156,285.6935119628906,285.3500061035156,292.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961040923371,5.4085504963552475e-09,0.000996098620817,-0.0132219353690743,0.0,0.0,0.0,-0.0074940649792551,60.0,-5.074912071228027,-0.0,-6.765019833210317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,9.351482731290162e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,9.847561886999756e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,7.273375376826152e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,9.847561886999756e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,0.0004671259375754,293.02880859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6904602050781,285.3500061035156,292.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963893098756,5.441909145531554e-09,0.0009963838383555,-0.0133093278855085,0.0,0.0,0.0,-0.0075106020085513,60.0,-5.075035572052002,-0.0,-6.768895133291154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.354720532428472e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.850971400737762e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,7.275893585756421e-05,296.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0004672876675613,293.02783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6874694824219,285.3500061035156,292.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.482250653443543e-09,0.0009967287769541,-0.0134150134399533,0.0,0.0,0.0,-0.0075306007638573,60.0,-5.075459003448486,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,0.0004676929384004,293.0258483886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6815185546875,285.3500061035156,292.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798182502388,0.0,0.0,0.0,-0.0075807101093232,60.0,-5.077206134796143,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,0.0004676929384004,293.0258483886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6815185546875,285.3500061035156,292.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798182502388,0.0,0.0,0.0,-0.0075807101093232,60.0,-5.077206134796143,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.87016610451974e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,0.0004681981808971,293.0238342285156,294.1499938964844,285.3500061035156,285.3500061035156,285.6756896972656,285.3500061035156,292.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986704681068,-0.0140099413692951,0.0,0.0,0.0,-0.0076431804336607,60.0,-5.0800981521606445,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.87016610451974e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,0.0004681981808971,293.0238342285156,294.1499938964844,285.3500061035156,285.3500061035156,285.6756896972656,285.3500061035156,292.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986704681068,-0.0140099413692951,0.0,0.0,0.0,-0.0076431804336607,60.0,-5.0800981521606445,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,9.384793520439416e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,9.882639278657734e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,7.299283606698737e-05,296.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,0.0004687898617703,293.0218200683594,294.1499938964844,285.3500061035156,285.3500061035156,285.669921875,285.3500061035156,292.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999382309615,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.0077163390815258,60.0,-5.084004878997803,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,9.384793520439416e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,9.882639278657734e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,7.299283606698737e-05,296.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,0.0004687898617703,293.0218200683594,294.1499938964844,285.3500061035156,285.3500061035156,285.669921875,285.3500061035156,292.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999382309615,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.0077163390815258,60.0,-5.084004878997803,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.398043766850606e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,7.309589273063466e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0004694517410825,293.019775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6642761230469,285.3500061035156,292.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013499995693,6.022001564076618e-09,0.0010013439459726,-0.0148289958015084,0.0,0.0,0.0,-0.0077981776557862,60.0,-5.0887627601623535,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.398043766850606e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,7.309589273063466e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0004694517410825,293.019775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6642761230469,285.3500061035156,292.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013499995693,6.022001564076618e-09,0.0010013439459726,-0.0148289958015084,0.0,0.0,0.0,-0.0077981776557862,60.0,-5.0887627601623535,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,9.40507961786352e-05,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,9.904002217808738e-05,296.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,7.315062248380855e-05,296.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,9.904002217808738e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,0.000469803228043,293.0187683105469,294.1499938964844,285.3500061035156,285.3500061035156,285.6614990234375,285.3500061035156,292.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020997142419,6.109668326814699e-09,0.0010020935442298,-0.0150586478412151,0.0,0.0,0.0,-0.0078416373580694,60.0,-5.091403961181641,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,9.412343933945522e-05,296.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,9.91165143204853e-05,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,9.91165143204853e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0004701660654973,293.0177307128906,294.1499938964844,285.3500061035156,285.3500061035156,285.6587219238281,285.3500061035156,292.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2001714873360925e-09,0.0010028674732893,-0.0152957271784543,0.0,0.0,0.0,-0.0078865038231015,60.0,-5.094182968139648,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,7.33240885892883e-05,296.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004709172644652,293.01568603515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6532592773437,285.3500061035156,292.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475983791,6.387533613150253e-09,0.0010044695809483,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.100075721740723,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,7.33240885892883e-05,296.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004709172644652,293.01568603515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6532592773437,285.3500061035156,292.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475983791,6.387533613150253e-09,0.0010044695809483,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.100075721740723,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,9.442810551263392e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,7.344408368226141e-05,296.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0004716879338957,293.0136108398437,294.1499938964844,285.3500061035156,285.3500061035156,285.6478576660156,285.3500061035156,292.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061197681352,6.579749634028076e-09,0.0010061132488772,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.106287002563477,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,9.442810551263392e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,7.344408368226141e-05,296.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0004716879338957,293.0136108398437,294.1499938964844,285.3500061035156,285.3500061035156,285.6478576660156,285.3500061035156,292.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061197681352,6.579749634028076e-09,0.0010061132488772,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.106287002563477,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.458321437705308e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,0.0004724627651739,293.0115051269531,294.1499938964844,285.3500061035156,285.3500061035156,285.6425476074219,285.3500061035156,292.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077725164592,6.7730012709432685e-09,0.0010077657643705,-0.0167962368577718,0.0,0.0,0.0,-0.0081704799085855,60.0,-5.1126484870910645,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.458321437705308e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,0.0004724627651739,293.0115051269531,294.1499938964844,285.3500061035156,285.3500061035156,285.6425476074219,285.3500061035156,292.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077725164592,6.7730012709432685e-09,0.0010077657643705,-0.0167962368577718,0.0,0.0,0.0,-0.0081704799085855,60.0,-5.1126484870910645,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,0.0004732275556307,293.0093994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6373291015625,285.3500061035156,292.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094038443639,6.963756682409894e-09,0.0010093968594446,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.118978023529053,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,0.0004732275556307,293.0093994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6373291015625,285.3500061035156,292.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094038443639,6.963756682409894e-09,0.0010093968594446,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.118978023529053,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,9.481111192144454e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,7.37419759389013e-05,296.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,0.0004736011323984,293.00836181640625,294.1499938964844,285.3500061035156,285.3500061035156,285.634765625,285.3500061035156,292.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102007072418,7.0569310395285364e-09,0.0010101936059072,-0.0175399407744407,0.0,0.0,0.0,-0.0083112362772226,60.0,-5.12207555770874,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,7.37991722417064e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,9.991810657083988e-05,296.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,0.0004739684809464,293.0072937011719,294.1499938964844,285.3500061035156,285.3500061035156,285.6322021484375,285.3500061035156,292.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109842987731,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.12511682510376,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
