time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0001000667180051,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0004746734048239,293.0051574707031,294.1499938964844,285.3500061035156,285.3500061035156,285.6271667480469,285.3500061035156,292.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124879190698,7.324381101625477e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438230842351,60.0,-5.130939960479736,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0001000667180051,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0004746734048239,293.0051574707031,294.1499938964844,285.3500061035156,285.3500061035156,285.6271667480469,285.3500061035156,292.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124879190698,7.324381101625477e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438230842351,60.0,-5.130939960479736,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,0.0004753329267259,293.0030212402344,294.1499938964844,285.3500061035156,285.3500061035156,285.6221923828125,285.3500061035156,292.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138872312381,-0.018671290948987,0.0,0.0,0.0,-0.008525370620191,60.0,-5.136332988739014,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,0.0004753329267259,293.0030212402344,294.1499938964844,285.3500061035156,285.3500061035156,285.6221923828125,285.3500061035156,292.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138872312381,-0.018671290948987,0.0,0.0,0.0,-0.008525370620191,60.0,-5.136332988739014,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,9.527829388389364e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,7.410533726215363e-05,296.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.0004759347939398,293.0008544921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6173095703125,285.3500061035156,292.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151709429919,-0.0190644618123769,0.0,0.0,0.0,-0.0085997907444834,60.0,-5.141136646270752,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,9.527829388389364e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,7.410533726215363e-05,296.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.0004759347939398,293.0008544921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6173095703125,285.3500061035156,292.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151709429919,-0.0190644618123769,0.0,0.0,0.0,-0.0085997907444834,60.0,-5.141136646270752,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,0.000100447294244,296.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,0.000100447294244,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,0.000476478744531,292.9986877441406,294.1499938964844,285.3500061035156,285.3500061035156,285.6125183105469,285.3500061035156,292.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163388215005,7.774660915060851e-09,0.0010163311380892,-0.0194197781383991,0.0,0.0,0.0,-0.0086670471355319,60.0,-5.1453471183776855,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,0.000100447294244,296.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,0.000100447294244,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,0.000476478744531,292.9986877441406,294.1499938964844,285.3500061035156,285.3500061035156,285.6125183105469,285.3500061035156,292.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163388215005,7.774660915060851e-09,0.0010163311380892,-0.0194197781383991,0.0,0.0,0.0,-0.0086670471355319,60.0,-5.1453471183776855,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,9.543633495923132e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,0.0001004990554065,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,7.422826456604525e-05,296.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,0.0001004990554065,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,0.0004767242644447,292.9975891113281,294.1499938964844,285.3500061035156,285.3500061035156,285.61016845703125,285.3500061035156,292.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168625740334,7.835899928920753e-09,0.0010168547742068,-0.0195801611989736,0.0,0.0,0.0,-0.0086974054574966,60.0,-5.147176265716553,-0.0,-7.049923311797103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,9.548238449497148e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,0.000100547542388,296.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,7.426407682942227e-05,296.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,0.000100547542388,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,0.0004769542720168,292.9964904785156,294.1499938964844,285.3500061035156,285.3500061035156,285.6078186035156,285.3500061035156,292.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.148838043212891,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,9.556434815749526e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,0.0004773637338075,292.9942932128906,294.1499938964844,285.3500061035156,285.3500061035156,285.6031799316406,285.3500061035156,292.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182266123592,7.995393680459983e-09,0.0010182186961174,-0.0199978686869144,0.0,0.0,0.0,-0.0087764738127589,60.0,-5.151665210723877,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,9.556434815749526e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,0.0004773637338075,292.9942932128906,294.1499938964844,285.3500061035156,285.3500061035156,285.6031799316406,285.3500061035156,292.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182266123592,7.995393680459983e-09,0.0010182186961174,-0.0199978686869144,0.0,0.0,0.0,-0.0087764738127589,60.0,-5.151665210723877,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,9.563301136950032e-05,296.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.00010070616554,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,7.438123429892585e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.00010070616554,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.0004777066933456,292.9920959472656,294.1499938964844,285.3500061035156,285.3500061035156,285.5986328125,285.3500061035156,292.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.08093947313182e-09,0.0010189502499997,-0.0202219039201736,0.0,0.0,0.0,-0.0088188834488391,60.0,-5.1536970138549805,-0.0,-7.079010089228177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,9.563301136950032e-05,296.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.00010070616554,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,7.438123429892585e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.00010070616554,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.0004777066933456,292.9920959472656,294.1499938964844,285.3500061035156,285.3500061035156,285.5986328125,285.3500061035156,292.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.08093947313182e-09,0.0010189502499997,-0.0202219039201736,0.0,0.0,0.0,-0.0088188834488391,60.0,-5.1536970138549805,-0.0,-7.079010089228177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,9.569879330229014e-05,296.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001007754399324,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0004780353046953,292.9898681640625,294.1499938964844,285.3500061035156,285.3490600585937,285.5941772460937,285.3500061035156,292.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162898801344909e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.15532112121582,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,9.569879330229014e-05,296.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001007754399324,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0004780353046953,292.9898681640625,294.1499938964844,285.3500061035156,285.3490600585937,285.5941772460937,285.3500061035156,292.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162898801344909e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.15532112121582,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,9.577533637639136e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,7.449192344211042e-05,296.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0004784176126122,292.9876403808594,294.1499938964844,285.3500061035156,285.3463439941406,285.5897521972656,285.3500061035156,292.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204745922237,8.258258077376013e-09,0.0010204663267359,-0.0206862743943929,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.157188892364502,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,9.577533637639136e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,7.449192344211042e-05,296.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0004784176126122,292.9876403808594,294.1499938964844,285.3500061035156,285.3463439941406,285.5897521972656,285.3500061035156,292.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204745922237,8.258258077376013e-09,0.0010204663267359,-0.0206862743943929,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.157188892364502,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,9.581758786225691e-05,296.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001009005354717,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,7.452478894265369e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001009005354717,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0004786286735907,292.9865417480469,294.1499938964844,285.3500061035156,285.3443298339844,285.58758544921875,285.3500061035156,292.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209247702732,8.310900412311641e-09,0.0010209165047854,-0.0208241343498229,0.0,0.0,0.0,-0.0089328838512301,60.0,-5.15830659866333,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,9.586260421201588e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,0.0001009479310596,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,7.455980085069314e-05,296.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,0.0001009479310596,296.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,0.0004788535297848,292.98541259765625,294.1499938964844,285.3500061035156,285.3419189453125,285.58544921875,285.3500061035156,292.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214044013991,8.366983550445184e-09,0.001021396019496,-0.0209710039198398,0.0,0.0,0.0,-0.0089606866240501,60.0,-5.159562587738037,-0.0,-7.113040112471938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,9.59605458774604e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001010510750347,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,7.463598012691364e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001010510750347,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0004793427942786,292.983154296875,294.1499938964844,285.3500061035156,285.3359375,285.5812072753906,285.3500061035156,292.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489013048063043e-09,0.0010224394500255,-0.0212905667722225,0.0,0.0,0.0,-0.0090211816132068,60.0,-5.162481784820557,-0.0,-7.12758279064474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,9.59605458774604e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001010510750347,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,7.463598012691364e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001010510750347,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0004793427942786,292.983154296875,294.1499938964844,285.3500061035156,285.3359375,285.5812072753906,285.3500061035156,292.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489013048063043e-09,0.0010224394500255,-0.0212905667722225,0.0,0.0,0.0,-0.0090211816132068,60.0,-5.162481784820557,-0.0,-7.12758279064474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,9.606743697077036e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.000101163634099,296.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,7.47191152186133e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.000101163634099,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.0004798767331521,292.9808959960937,294.1499938964844,285.3500061035156,285.3284912109375,285.5770263671875,285.3500061035156,292.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235868394374,8.622188296669721e-09,0.0010235782247036,-0.0216393116861581,0.0,0.0,0.0,-0.0090872021391987,60.0,-5.165890216827393,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,9.606743697077036e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.000101163634099,296.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,7.47191152186133e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.000101163634099,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.0004798767331521,292.9808959960937,294.1499938964844,285.3500061035156,285.3284912109375,285.5770263671875,285.3500061035156,292.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235868394374,8.622188296669721e-09,0.0010235782247036,-0.0216393116861581,0.0,0.0,0.0,-0.0090872021391987,60.0,-5.165890216827393,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,9.618284093448892e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.000101285164419,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,7.480887870769948e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.000101285164419,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.0004804532218258,292.9786071777344,294.1499938964844,285.3500061035156,285.3196716308594,285.57293701171875,285.3500061035156,292.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248164180666,8.765976389213392e-09,0.0010248076869174,-0.0220158360898494,0.0,0.0,0.0,-0.0091584837064147,60.0,-5.169777870178223,-0.0,-7.160643633596919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,9.618284093448892e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.000101285164419,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,7.480887870769948e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.000101285164419,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.0004804532218258,292.9786071777344,294.1499938964844,285.3500061035156,285.3196716308594,285.57293701171875,285.3500061035156,292.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248164180666,8.765976389213392e-09,0.0010248076869174,-0.0220158360898494,0.0,0.0,0.0,-0.0091584837064147,60.0,-5.169777870178223,-0.0,-7.160643633596919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,9.630493150325492e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0001014137305901,296.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,7.490383723052219e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0001014137305901,296.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0004810630925931,292.976318359375,294.1499938964844,285.3500061035156,285.30963134765625,285.5688781738281,285.3500061035156,292.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261172428727,8.918089378084915e-09,0.0010261082788929,-0.0224141534417867,0.0,0.0,0.0,-0.0092338928952813,60.0,-5.174060344696045,-0.0,-7.178834238175116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,9.630493150325492e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0001014137305901,296.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,7.490383723052219e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0001014137305901,296.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0004810630925931,292.976318359375,294.1499938964844,285.3500061035156,285.30963134765625,285.5688781738281,285.3500061035156,292.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261172428727,8.918089378084915e-09,0.0010261082788929,-0.0224141534417867,0.0,0.0,0.0,-0.0092338928952813,60.0,-5.174060344696045,-0.0,-7.178834238175116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,9.636794129619376e-05,296.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001014800873235,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,7.495284080505371e-05,296.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001014800873235,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0004813778214156,292.9751892089844,294.1499938964844,285.3500061035156,285.3041687011719,285.56689453125,285.3500061035156,292.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267886100336,8.996593692245371e-09,0.0010267796460539,-0.022619716823101,0.0,0.0,0.0,-0.0092728110030293,60.0,-5.176326751708984,-0.0,-7.188230455312805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,9.643193334341048e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.000101547469967,296.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,7.500261563109234e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.000101547469967,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.0004816974687855,292.9740295410156,294.1499938964844,285.3500061035156,285.2984313964844,285.5649108886719,285.3500061035156,292.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076317475376072e-09,0.0010274613741785,-0.0228284727782011,0.0,0.0,0.0,-0.0093123335391283,60.0,-5.178654193878174,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.656160546001048e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,7.510347495554015e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.00048234523274,292.9717102050781,294.1499938964844,285.3500061035156,285.2862243652344,285.56103515625,285.3500061035156,292.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852071613,9.237881570811624e-09,0.0010288427583873,-0.0232515130192041,0.0,0.0,0.0,-0.0093924272805452,60.0,-5.183436870574951,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.656160546001048e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,7.510347495554015e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.00048234523274,292.9717102050781,294.1499938964844,285.3500061035156,285.2862243652344,285.56103515625,285.3500061035156,292.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852071613,9.237881570811624e-09,0.0010288427583873,-0.0232515130192041,0.0,0.0,0.0,-0.0093924272805452,60.0,-5.183436870574951,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,9.669172868598253e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001018210459733,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,7.520468352595344e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001018210459733,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0004829952085856,292.9693908691406,294.1499938964844,285.3500061035156,285.2731018066406,285.55718994140625,285.3500061035156,292.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400006106830006e-09,0.0010302291484549,-0.0236760079860687,0.0,0.0,0.0,-0.0094727994874119,60.0,-5.188299179077148,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,9.669172868598253e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001018210459733,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,7.520468352595344e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001018210459733,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0004829952085856,292.9693908691406,294.1499938964844,285.3500061035156,285.2731018066406,285.55718994140625,285.3500061035156,292.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400006106830006e-09,0.0010302291484549,-0.0236760079860687,0.0,0.0,0.0,-0.0094727994874119,60.0,-5.188299179077148,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,9.68195527093485e-05,296.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001019556511892,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,7.530409493483603e-05,296.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001019556511892,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.000483633717522,292.967041015625,294.1499938964844,285.3500061035156,285.2591857910156,285.5534362792969,285.3500061035156,292.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031600520946,9.559261826552756e-09,0.0010315908584743,-0.0240929815918207,0.0,0.0,0.0,-0.0095517495647072,60.0,-5.193107128143311,-0.0,-7.255761147462182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,9.68195527093485e-05,296.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001019556511892,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,7.530409493483603e-05,296.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001019556511892,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.000483633717522,292.967041015625,294.1499938964844,285.3500061035156,285.2591857910156,285.5534362792969,285.3500061035156,292.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031600520946,9.559261826552756e-09,0.0010315908584743,-0.0240929815918207,0.0,0.0,0.0,-0.0095517495647072,60.0,-5.193107128143311,-0.0,-7.255761147462182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,9.69424145296216e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001020850322674,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,7.539965736214072e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001020850322674,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0004842474299948,292.9646911621094,294.1499938964844,285.3500061035156,285.2445678710937,285.5497131347656,285.3500061035156,292.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712334048117556e-09,0.0010328998323529,-0.0244937520474195,0.0,0.0,0.0,-0.0096276337280869,60.0,-5.197709083557129,-0.0,-7.274186941685913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,9.69424145296216e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001020850322674,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,7.539965736214072e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001020850322674,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0004842474299948,292.9646911621094,294.1499938964844,285.3500061035156,285.2445678710937,285.5497131347656,285.3500061035156,292.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712334048117556e-09,0.0010328998323529,-0.0244937520474195,0.0,0.0,0.0,-0.0096276337280869,60.0,-5.197709083557129,-0.0,-7.274186941685913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,9.700103692011908e-05,296.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0001021467614918,296.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,7.544524851255119e-05,296.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0001021467614918,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0004845402727369,292.9635314941406,294.1499938964844,285.3500061035156,285.2370300292969,285.5478820800781,285.3500061035156,292.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335341794416,9.785374288640014e-09,0.0010335244005545,-0.0246849805116653,0.0,0.0,0.0,-0.0096638426184654,60.0,-5.199888706207275,-0.0,-7.282987724011036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,9.70571709331125e-05,296.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0001022058713715,296.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,7.54889115341939e-05,296.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0001022058713715,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0004848206590395,292.9623413085937,294.1499938964844,285.3500061035156,285.2293701171875,285.54608154296875,285.3500061035156,292.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341323213651,9.85531301012088e-09,0.0010341224260628,-0.0248680859804153,0.0,0.0,0.0,-0.0096985148265957,60.0,-5.201957702636719,-0.0,-7.291419024113567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,9.716029308037832e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0001023144723149,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,7.556912169093266e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0001023144723149,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0004853357968386,292.9599914550781,294.1499938964844,285.3500061035156,285.2137145996094,285.5425109863281,285.3500061035156,292.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352311655879,9.98379867667154e-09,0.0010352211538702,-0.0252044666558504,0.0,0.0,0.0,-0.0097622107714414,60.0,-5.205671310424805,-0.0,-7.30692164552238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
