time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,9.716029308037832e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0001023144723149,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,7.556912169093266e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0001023144723149,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0004853357968386,292.9599914550781,294.1499938964844,285.3500061035156,285.2137145996094,285.5425109863281,285.3500061035156,292.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352311655879,9.98379867667154e-09,0.0010352211538702,-0.0252044666558504,0.0,0.0,0.0,-0.0097622107714414,60.0,-5.205671310424805,-0.0,-7.30692164552238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,9.725021664053202e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001024091616272,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,7.563905819552019e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001024091616272,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.000485784956254,292.9576110839844,294.1499938964844,285.3500061035156,285.1976623535156,285.5389709472656,285.3500061035156,292.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361892636865,1.0095830837997257e-08,0.0010361791355535,-0.0254977643489837,0.0,0.0,0.0,-0.0098177501931786,60.0,-5.208756446838379,-0.0,-7.320452510839459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,9.725021664053202e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001024091616272,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,7.563905819552019e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001024091616272,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.000485784956254,292.9576110839844,294.1499938964844,285.3500061035156,285.1976623535156,285.5389709472656,285.3500061035156,292.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361892636865,1.0095830837997257e-08,0.0010361791355535,-0.0254977643489837,0.0,0.0,0.0,-0.0098177501931786,60.0,-5.208756446838379,-0.0,-7.320452510839459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,9.732276521390304e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,0.0001024855591822,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,7.569548324681818e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,0.0001024855591822,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,0.0004861473571509,292.9552001953125,294.1499938964844,285.3500061035156,285.181396484375,285.5355224609375,285.3500061035156,292.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369622614234,1.0186221643948556e-08,0.0010369521332904,-0.0257344022393226,0.0,0.0,0.0,-0.0098625607788562,60.0,-5.211024284362793,-0.0,-7.331379237029978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,9.732276521390304e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,0.0001024855591822,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,7.569548324681818e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,0.0001024855591822,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,0.0004861473571509,292.9552001953125,294.1499938964844,285.3500061035156,285.181396484375,285.5355224609375,285.3500061035156,292.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369622614234,1.0186221643948556e-08,0.0010369521332904,-0.0257344022393226,0.0,0.0,0.0,-0.0098625607788562,60.0,-5.211024284362793,-0.0,-7.331379237029978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,9.73759961198084e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001025416131597,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,7.573688344564289e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001025416131597,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0004864132788497,292.95281982421875,294.1499938964844,285.3500061035156,285.1649780273437,285.5321350097656,285.3500061035156,292.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375295532867,1.0252544591082824e-08,0.0010375193087384,-0.025908026844263,0.0,0.0,0.0,-0.0098954401910305,60.0,-5.212257385253906,-0.0,-7.33940126451671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,9.73759961198084e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001025416131597,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,7.573688344564289e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001025416131597,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0004864132788497,292.95281982421875,294.1499938964844,285.3500061035156,285.1649780273437,285.5321350097656,285.3500061035156,292.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375295532867,1.0252544591082824e-08,0.0010375193087384,-0.025908026844263,0.0,0.0,0.0,-0.0098954401910305,60.0,-5.212257385253906,-0.0,-7.33940126451671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98541259765625,0.0,0.0,9.73946589510888e-05,296.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98541259765625,0.0,0.0,0.0001025612655212,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98541259765625,0.0,0.0,7.575139898108318e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98541259765625,0.0,0.0,0.0001025612655212,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98541259765625,0.0,0.0,0.0004865064984187,292.9515991210937,294.1499938964844,285.3500061035156,285.1567687988281,285.53045654296875,285.3500061035156,292.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377283906564,1.0275794437575314e-08,0.001037718146108,-0.0259688906371593,0.0,0.0,0.0,-0.0099069662392139,60.0,-5.212474346160889,-0.0,-7.342214303207585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,9.74077920545824e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.0001025750971166,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,7.57616144255735e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.0001025750971166,296.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.0004865720693487,292.9504089355469,294.1499938964844,285.3500061035156,285.1485595703125,285.5287780761719,285.3500061035156,292.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378683218732,1.029215557224461e-08,0.0010378580773249,-0.026011724025011,0.0,0.0,0.0,-0.0099150771275162,60.0,-5.2124128341674805,-0.0,-7.344194585812147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,9.741680696606636e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0001025845922413,296.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,7.576862844871357e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0001025845922413,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0004866171220783,292.947998046875,294.1499938964844,285.3500061035156,285.1322021484375,285.5255126953125,285.3500061035156,292.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379645973443,1.0303391029253817e-08,0.0010379542363807,-0.0260411351919174,0.0,0.0,0.0,-0.009920647367835,60.0,-5.211411476135254,-0.0,-7.345554564608392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,9.741680696606636e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0001025845922413,296.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,7.576862844871357e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0001025845922413,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0004866171220783,292.947998046875,294.1499938964844,285.3500061035156,285.1322021484375,285.5255126953125,285.3500061035156,292.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379645973443,1.0303391029253817e-08,0.0010379542363807,-0.0260411351919174,0.0,0.0,0.0,-0.009920647367835,60.0,-5.211411476135254,-0.0,-7.345554564608392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,9.740208042785524e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,0.0001025690798996,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,7.575717609142885e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,0.0001025690798996,296.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,0.0004865435766987,292.945556640625,294.1499938964844,285.3500061035156,285.11602783203125,285.5223083496094,285.3500061035156,292.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378076694905,1.0285041263102812e-08,0.0010377974249422,-0.0259930975735187,0.0,0.0,0.0,-0.0099115511402487,60.0,-5.209165573120117,-0.0,-7.343333408016407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,9.740208042785524e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,0.0001025690798996,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,7.575717609142885e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,0.0001025690798996,296.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,0.0004865435766987,292.945556640625,294.1499938964844,285.3500061035156,285.11602783203125,285.5223083496094,285.3500061035156,292.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378076694905,1.0285041263102812e-08,0.0010377974249422,-0.0259930975735187,0.0,0.0,0.0,-0.0099115511402487,60.0,-5.209165573120117,-0.0,-7.343333408016407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,9.736238280311228e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0001025272795232,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,7.572629692731425e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0001025272795232,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.000486345263198,292.9431457519531,294.1499938964844,285.3500061035156,285.1001892089844,285.5191345214844,285.3500061035156,292.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373848490417,1.0235578606909712e-08,0.0010373746044933,-0.0258636120706796,0.0,0.0,0.0,-0.0098870312795043,60.0,-5.205626010894775,-0.0,-7.3373485065531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,9.736238280311228e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0001025272795232,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,7.572629692731425e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0001025272795232,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.000486345263198,292.9431457519531,294.1499938964844,285.3500061035156,285.1001892089844,285.5191345214844,285.3500061035156,292.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373848490417,1.0235578606909712e-08,0.0010373746044933,-0.0258636120706796,0.0,0.0,0.0,-0.0098870312795043,60.0,-5.205626010894775,-0.0,-7.3373485065531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,9.729592420626432e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0001024572920869,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,7.567460852442309e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0001024572920869,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0004860132758039,292.9407043457031,294.1499938964844,285.3500061035156,285.08477783203125,285.5160522460937,285.3500061035156,292.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366768110543,1.015277106830581e-08,0.0010366666829213,-0.0256468318402767,0.0,0.0,0.0,-0.0098459813743829,60.0,-5.200761795043945,-0.0,-7.327334827778031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,9.729592420626432e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0001024572920869,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,7.567460852442309e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0001024572920869,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0004860132758039,292.9407043457031,294.1499938964844,285.3500061035156,285.08477783203125,285.5160522460937,285.3500061035156,292.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366768110543,1.015277106830581e-08,0.0010366666829213,-0.0256468318402767,0.0,0.0,0.0,-0.0098459813743829,60.0,-5.200761795043945,-0.0,-7.327334827778031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,9.725175914354622e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0001024107841658,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,7.564025872852653e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0001024107841658,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0004857926687691,292.9394836425781,294.1499938964844,285.3500061035156,285.0772705078125,285.5145263671875,285.3500061035156,292.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097745750670128e-08,0.0010361961321905,-0.0255027785897254,0.0,0.0,0.0,-0.0098187029361724,60.0,-5.197701930999756,-0.0,-7.320684147771318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,9.720051457406952e-05,296.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001023568256641,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,7.560040103271604e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0001023568256641,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,0.0004855367005802,292.9382629394531,294.1499938964844,285.3500061035156,285.0699157714844,285.51300048828125,285.3500061035156,292.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356603888794,1.0033905262218925e-08,0.0010356503771618,-0.0253356453031301,0.0,0.0,0.0,-0.0097870547324419,60.0,-5.194293975830078,-0.0,-7.312971916917378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,9.70763067016378e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0001022260257741,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,7.550379814347252e-05,296.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0001022260257741,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0004849162651225,292.9358215332031,294.1499938964844,285.3500061035156,285.0556640625,285.5100402832031,285.3500061035156,292.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343369795009,9.879147278013534e-09,0.0010343272006139,-0.0249304845929145,0.0,0.0,0.0,-0.0097103351727128,60.0,-5.186373710632324,-0.0,-7.294293880022451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,9.70763067016378e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0001022260257741,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,7.550379814347252e-05,296.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0001022260257741,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0004849162651225,292.9358215332031,294.1499938964844,285.3500061035156,285.0556640625,285.5100402832031,285.3500061035156,292.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343369795009,9.879147278013534e-09,0.0010343272006139,-0.0249304845929145,0.0,0.0,0.0,-0.0097103351727128,60.0,-5.186373710632324,-0.0,-7.294293880022451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,9.692200546851382e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001020635318127,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,7.538378122262657e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001020635318127,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0004841454792767,292.933349609375,294.1499938964844,285.3500061035156,285.0422058105469,285.5071105957031,285.3500061035156,292.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326930787414,9.686893953642084e-09,0.0010326834162697,-0.024427143856883,0.0,0.0,0.0,-0.0096150273457169,60.0,-5.176942825317383,-0.0,-7.271123081409314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,9.692200546851382e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001020635318127,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,7.538378122262657e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001020635318127,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0004841454792767,292.933349609375,294.1499938964844,285.3500061035156,285.0422058105469,285.5071105957031,285.3500061035156,292.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326930787414,9.686893953642084e-09,0.0010326834162697,-0.024427143856883,0.0,0.0,0.0,-0.0096150273457169,60.0,-5.176942825317383,-0.0,-7.271123081409314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,9.67390660662204e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,0.0001018708935589,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,7.524149987148121e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,0.0001018708935589,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,0.000483231677208,292.930908203125,294.1499938964844,285.3500061035156,285.0296325683594,285.5042419433594,285.3500061035156,292.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307440534234,9.458971383935476e-09,0.001030734507367,-0.0238303951919078,0.0,0.0,0.0,-0.0095020374283194,60.0,-5.165909290313721,-0.0,-7.243701105608126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,9.67390660662204e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,0.0001018708935589,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,7.524149987148121e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,0.0001018708935589,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,0.000483231677208,292.930908203125,294.1499938964844,285.3500061035156,285.0296325683594,285.5042419433594,285.3500061035156,292.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307440534234,9.458971383935476e-09,0.001030734507367,-0.0238303951919078,0.0,0.0,0.0,-0.0095020374283194,60.0,-5.165909290313721,-0.0,-7.243701105608126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,9.652585140429436e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0001016463720588,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,7.507565896958113e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0001016463720588,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0004821666225325,292.928466796875,294.1499938964844,285.3500061035156,285.0180358886719,285.50146484375,285.3500061035156,292.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284723248332,9.193319883138429e-09,0.0010284631280228,-0.0231348313391208,0.0,0.0,0.0,-0.0093703428283333,60.0,-5.153154373168945,-0.0,-7.21180555274259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,9.652585140429436e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0001016463720588,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,7.507565896958113e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0001016463720588,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0004821666225325,292.928466796875,294.1499938964844,285.3500061035156,285.0180358886719,285.50146484375,285.3500061035156,292.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284723248332,9.193319883138429e-09,0.0010284631280228,-0.0231348313391208,0.0,0.0,0.0,-0.0093703428283333,60.0,-5.153154373168945,-0.0,-7.21180555274259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,9.641224460210653e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.0001015267334878,296.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,7.498729974031448e-05,296.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.0001015267334878,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.0004815991269424,292.92724609375,294.1499938964844,285.3500061035156,285.0126342773437,285.50006103515625,285.3500061035156,292.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272618383169,9.0517744411045e-09,0.0010272528743371,-0.022764204069972,0.0,0.0,0.0,-0.0093001732602715,60.0,-5.146388530731201,-0.0,-7.19483921329811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,9.62901467573829e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0001013981600408,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,7.489233394153416e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0001013981600408,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0004809891979675,292.9259948730469,294.1499938964844,285.3500061035156,285.0075378417969,285.49871826171875,285.3500061035156,292.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259610135108,8.899648129556681e-09,0.001025952049531,-0.0223658625036478,0.0,0.0,0.0,-0.0092247575521469,60.0,-5.139213562011719,-0.0,-7.176627292437844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,9.603085345588624e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001011251079034,296.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,7.469065894838423e-05,296.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001011251079034,296.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0004796939902007,292.9235534667969,294.1499938964844,285.3500061035156,284.9982604980469,285.4960021972656,285.3500061035156,292.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231982450932,8.576590992959154e-09,0.0010231897467747,-0.0215199030935764,0.0,0.0,0.0,-0.0090646045282483,60.0,-5.123974323272705,-0.0,-7.138028479403148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,9.603085345588624e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001011251079034,296.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,7.469065894838423e-05,296.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001011251079034,296.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0004796939902007,292.9235534667969,294.1499938964844,285.3500061035156,284.9982604980469,285.4960021972656,285.3500061035156,292.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231982450932,8.576590992959154e-09,0.0010231897467747,-0.0215199030935764,0.0,0.0,0.0,-0.0090646045282483,60.0,-5.123974323272705,-0.0,-7.138028479403148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,9.57528973231092e-05,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,0.0001008324106805,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,7.447447569575161e-05,296.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,0.0001008324106805,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,0.0004783055337611,292.9211120605469,291.1499938964844,285.3500061035156,284.9903259277344,285.4933776855469,285.3500061035156,292.6026306152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202367557212,8.230285786225977e-09,0.0010202286066487,-0.0206130184233188,0.0,0.0,0.0,-0.0088929273188114,60.0,-5.107639312744141,-0.0,-7.096767262737559e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,9.57528973231092e-05,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,0.0001008324106805,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,7.447447569575161e-05,296.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,0.0001008324106805,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.050000000745058,0.0004783055337611,292.9211120605469,291.1499938964844,285.3500061035156,284.9903259277344,285.4933776855469,285.3500061035156,292.6026306152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202367557212,8.230285786225977e-09,0.0010202286066487,-0.0206130184233188,0.0,0.0,0.0,-0.0088929273188114,60.0,-5.107639312744141,-0.0,-7.096767262737559e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.72052001953125,0.6346505284309387,0.050000000745058,0.040837962180376,296.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.72052001953125,0.6346505284309387,0.050000000745058,0.0430043414235115,296.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.72052001953125,0.6346505284309387,0.050000000745058,0.0317628607153892,296.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.72052001953125,0.6346505284309387,0.050000000745058,0.0430043414235115,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.72052001953125,0.6346505284309387,0.050000000745058,0.2039940804243087,292.67999267578125,291.1499938964844,285.3500061035156,284.9869079589844,292.5223693847656,294.3414611816406,292.5813903808594,1.0,0.109707124531269,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4350506067276001,0.019318526610732,0.4157320857048034,-0.1072030663490295,0.0,0.0,0.0,10.195624351501465,60.0,63.24094009399414,-0.0,12.277603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6318090558052063,0.050000000745058,0.0452341102063655,296.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6318090558052063,0.050000000745058,0.047633696347475,296.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6318090558052063,0.050000000745058,0.0351820848882198,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6318090558052063,0.050000000745058,0.047633696347475,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6318090558052063,0.050000000745058,0.2259537428617477,292.6042785644531,291.1499938964844,285.3500061035156,284.98388671875,293.5572509765625,296.7270812988281,292.6343994140625,1.0,0.1210791319608688,0.4000000059604645,0.4000000059604645,0.9803438782691956,1.0,-0.4819764494895935,0.0900546014308929,0.3919218480587005,-0.0473862066864967,0.0,0.0,0.0,12.53298568725586,60.0,236.988037109375,-0.0,16.676916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.0456794202327728,296.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.0481026321649551,296.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.035528440028429,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.0481026321649551,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.2281781733036041,292.72967529296875,291.1499938964844,285.3500061035156,284.97900390625,292.0815124511719,296.8270263671875,292.7181091308594,1.0,0.1405577212572097,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867235422134399,0.2055275738239288,0.2811959683895111,0.0662764087319374,0.0,0.0,0.0,20.073122024536133,60.0,-46.5613899230957,-0.0,23.175195693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.0456794202327728,296.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.0481026321649551,296.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.035528440028429,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.0481026321649551,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711970329284668,0.050000000745058,0.2281781733036041,292.72967529296875,291.1499938964844,285.3500061035156,284.97900390625,292.0815124511719,296.8270263671875,292.7181091308594,1.0,0.1405577212572097,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867235422134399,0.2055275738239288,0.2811959683895111,0.0662764087319374,0.0,0.0,0.0,20.073122024536133,60.0,-46.5613899230957,-0.0,23.175195693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812438964844,0.549437403678894,0.050000000745058,0.0458165034651756,296.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812438964844,0.549437403678894,0.050000000745058,0.0482469871640205,296.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812438964844,0.549437403678894,0.050000000745058,0.035635057836771,296.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812438964844,0.549437403678894,0.050000000745058,0.0482469871640205,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812438964844,0.549437403678894,0.050000000745058,0.228862926363945,292.6747131347656,291.1499938964844,285.3500061035156,284.9770812988281,291.8648376464844,296.8171081542969,292.6306457519531,1.0,0.1489527225494384,1.0,1.0,0.950859785079956,1.0,-0.488184243440628,0.2118445932865142,0.2763396501541137,0.0721136778593063,0.0,0.0,0.0,23.73527717590332,60.0,-197.0723419189453,-0.0,26.32329750061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5973815917969,0.5326547026634216,0.050000000745058,0.0459474734961986,296.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5973815917969,0.5326547026634216,0.050000000745058,0.0483849011361599,296.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5973815917969,0.5326547026634216,0.050000000745058,0.0357369221746921,296.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5973815917969,0.5326547026634216,0.050000000745058,0.0483849011361599,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5973815917969,0.5326547026634216,0.050000000745058,0.2295171469449997,292.5892333984375,291.1499938964844,285.3500061035156,284.9755249023437,291.8291320800781,296.8081359863281,292.5503845214844,1.0,0.1565124988555908,1.0,1.0,0.9316327571868896,1.0,-0.4895797967910766,0.2130068689584732,0.2765729427337646,0.0728397220373153,0.0,0.0,0.0,27.236534118652344,60.0,-237.65000915527344,-0.0,29.351926803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
