time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858820,296.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.0461862869560718,296.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.0486363843083381,296.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.0359226688742637,296.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.0486363843083381,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.2307100743055343,292.4606018066406,291.1499938964844,285.3500061035156,284.9733581542969,291.7963256835937,296.7928161621094,292.433349609375,1.0,0.1693435311317443,1.0,1.0,0.8931788206100464,1.0,-0.4921245872974396,0.2151795327663421,0.276945024728775,0.0742196664214134,0.0,0.0,0.0,33.62115478515625,60.0,-227.780014038086,-0.0,34.9184455871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.0461862869560718,296.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.0486363843083381,296.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.0359226688742637,296.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.0486363843083381,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4661560058594,0.5097895860671997,0.050000000745058,0.2307100743055343,292.4606018066406,291.1499938964844,285.3500061035156,284.9733581542969,291.7963256835937,296.7928161621094,292.433349609375,1.0,0.1693435311317443,1.0,1.0,0.8931788206100464,1.0,-0.4921245872974396,0.2151795327663421,0.276945024728775,0.0742196664214134,0.0,0.0,0.0,33.62115478515625,60.0,-227.780014038086,-0.0,34.9184455871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.0463902726769447,296.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.048851191997528,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.0360813215374946,296.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.048851191997528,296.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.2317290157079696,292.35479736328125,291.1499938964844,285.3500061035156,284.97235107421875,291.7572937011719,296.78033447265625,292.3291320800781,1.0,0.1795132607221603,1.0,1.0,0.8547248244285583,1.0,-0.4942981600761413,0.217562735080719,0.2767354249954223,0.0759223997592926,0.0,0.0,0.0,39.0746955871582,60.0,-206.22561645507807,-0.0,39.717899322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.0463902726769447,296.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.048851191997528,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.0360813215374946,296.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.048851191997528,296.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598327636719,0.4956307411193847,0.050000000745058,0.2317290157079696,292.35479736328125,291.1499938964844,285.3500061035156,284.97235107421875,291.7572937011719,296.78033447265625,292.3291320800781,1.0,0.1795132607221603,1.0,1.0,0.8547248244285583,1.0,-0.4942981600761413,0.217562735080719,0.2767354249954223,0.0759223997592926,0.0,0.0,0.0,39.0746955871582,60.0,-206.22561645507807,-0.0,39.717899322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.0465591326355934,296.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.0490290112793445,296.515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.0362126603722572,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.0490290112793445,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.2325725108385086,292.2531433105469,291.1499938964844,285.3500061035156,284.9724426269531,291.6931457519531,296.7699584960937,292.2281799316406,1.0,0.18748140335083,1.0,1.0,0.803469181060791,1.0,-0.4960976243019104,0.2210685759782791,0.2750290334224701,0.0788450315594673,0.0,0.0,0.0,43.58930587768555,48.0,-190.7686309814453,-0.0,43.722389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.0465591326355934,296.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.0490290112793445,296.515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.0362126603722572,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.0490290112793445,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580261230469,0.4859294891357422,0.050000000745058,0.2325725108385086,292.2531433105469,291.1499938964844,285.3500061035156,284.9724426269531,291.6931457519531,296.7699584960937,292.2281799316406,1.0,0.18748140335083,1.0,1.0,0.803469181060791,1.0,-0.4960976243019104,0.2210685759782791,0.2750290334224701,0.0788450315594673,0.0,0.0,0.0,43.58930587768555,48.0,-190.7686309814453,-0.0,43.722389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.0466013997793197,296.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.0490735173225402,296.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.0362455323338508,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.0490735173225402,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.2327836453914642,292.15234375,291.1499938964844,285.3500061035156,284.9734802246094,291.5965576171875,296.7611389160156,292.1271667480469,1.0,0.1889336109161377,1.0,1.0,0.7522135376930237,1.0,-0.4965483844280243,0.2254543453454971,0.2710940241813659,0.0829731300473213,0.0,0.0,0.0,44.71883010864258,36.0,-185.6103057861328,-0.0,44.72927474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.0466013997793197,296.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.0490735173225402,296.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.0362455323338508,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.0490735173225402,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.4836348295211792,0.050000000745058,0.2327836453914642,292.15234375,291.1499938964844,285.3500061035156,284.9734802246094,291.5965576171875,296.7611389160156,292.1271667480469,1.0,0.1889336109161377,1.0,1.0,0.7522135376930237,1.0,-0.4965483844280243,0.2254543453454971,0.2710940241813659,0.0829731300473213,0.0,0.0,0.0,44.71883010864258,36.0,-185.6103057861328,-0.0,44.72927474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1061706542969,0.484846293926239,0.050000000745058,0.0465790219604969,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1061706542969,0.484846293926239,0.050000000745058,0.0490499548614025,296.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1061706542969,0.484846293926239,0.050000000745058,0.0362281277775764,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1061706542969,0.484846293926239,0.050000000745058,0.0490499548614025,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1061706542969,0.484846293926239,0.050000000745058,0.2326718717813491,292.1011962890625,291.1499938964844,285.3500061035156,284.97430419921875,291.5313720703125,296.7572631835937,292.0754699707031,1.0,0.1877437382936477,1.0,1.0,0.7265856862068176,1.0,-0.4963100552558899,0.2282229363918304,0.2680871188640594,0.0857146754860878,0.0,0.0,0.0,44.120113372802734,36.0,-187.72027587890625,-0.0,44.19618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.05377197265625,0.4873476326465606,0.050000000745058,0.0465333126485347,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05377197265625,0.4873476326465606,0.050000000745058,0.049001820385456,296.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05377197265625,0.4873476326465606,0.050000000745058,0.0361925773322582,296.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05377197265625,0.4873476326465606,0.050000000745058,0.049001820385456,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.05377197265625,0.4873476326465606,0.050000000745058,0.2324435412883758,292.0486755371094,291.1499938964844,285.3500061035156,284.975341796875,291.4635925292969,296.7536315917969,292.02203369140625,1.0,0.1854669600725174,1.0,1.0,0.7061201333999634,1.0,-0.4958230853080749,0.2308418899774551,0.2649811804294586,0.088357962667942,0.0,0.0,0.0,42.8973503112793,25.0,-192.0061798095703,-0.0,43.10849380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.0463926419615745,296.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.0488536842167377,296.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.0360831655561924,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.0488536842167377,296.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.2317408472299575,291.93853759765625,291.1499938964844,285.3500061035156,284.9779357910156,291.29888916015625,296.74713134765625,291.9099426269531,1.0,0.1785098165273666,1.0,1.0,0.6651889681816101,1.0,-0.4943242967128753,0.2374062091112136,0.2569181025028229,0.0950473025441169,0.0,0.0,0.0,39.13446807861328,25.0,-205.8509063720703,-0.0,39.77399826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.0463926419615745,296.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.0488536842167377,296.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.0360831655561924,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.0488536842167377,296.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4954854249954223,0.050000000745058,0.2317408472299575,291.93853759765625,291.1499938964844,285.3500061035156,284.9779357910156,291.29888916015625,296.74713134765625,291.9099426269531,1.0,0.1785098165273666,1.0,1.0,0.6651889681816101,1.0,-0.4943242967128753,0.2374062091112136,0.2569181025028229,0.0950473025441169,0.0,0.0,0.0,39.13446807861328,25.0,-205.8509063720703,-0.0,39.77399826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.046280276030302,296.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.048735361546278,296.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.0359957702457904,296.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.048735361546278,296.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.2311795651912689,291.8174133300781,291.1499938964844,285.3500061035156,284.9811096191406,291.07012939453125,296.7413330078125,291.78466796875,1.0,0.1731287240982055,1.0,1.0,0.6242578625679016,1.0,-0.493126630783081,0.2469743937253952,0.2461522370576858,0.1045602411031723,0.0,0.0,0.0,36.12800598144531,25.0,-234.9134521484375,-0.0,37.12456893920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.046280276030302,296.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.048735361546278,296.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.0359957702457904,296.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.048735361546278,296.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8235778808594,0.5028103590011597,0.050000000745058,0.2311795651912689,291.8174133300781,291.1499938964844,285.3500061035156,284.9811096191406,291.07012939453125,296.7413330078125,291.78466796875,1.0,0.1731287240982055,1.0,1.0,0.6242578625679016,1.0,-0.493126630783081,0.2469743937253952,0.2461522370576858,0.1045602411031723,0.0,0.0,0.0,36.12800598144531,25.0,-234.9134521484375,-0.0,37.12456893920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.0461955070495605,296.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.0486460961401462,296.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.0359298400580883,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.0486460961401462,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.2307561337947845,291.67755126953125,291.1499938964844,285.3500061035156,284.9848022460937,290.84063720703125,296.7359619140625,291.6404113769531,1.0,0.1688308417797088,1.0,1.0,0.5948953032493591,1.0,-0.4922234416007995,0.2562004625797272,0.2360229790210724,0.1135524287819862,0.0,0.0,0.0,33.858394622802734,25.0,-266.8515319824219,-0.0,35.13313674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.0461955070495605,296.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.0486460961401462,296.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.0359298400580883,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.0486460961401462,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68463134765625,0.5090638399124146,0.050000000745058,0.2307561337947845,291.67755126953125,291.1499938964844,285.3500061035156,284.9848022460937,290.84063720703125,296.7359619140625,291.6404113769531,1.0,0.1688308417797088,1.0,1.0,0.5948953032493591,1.0,-0.4922234416007995,0.2562004625797272,0.2360229790210724,0.1135524287819862,0.0,0.0,0.0,33.858394622802734,25.0,-266.8515319824219,-0.0,35.13313674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.511985719203949,0.050000000745058,0.046159129589796,296.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.511985719203949,0.050000000745058,0.0486077852547168,296.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.511985719203949,0.050000000745058,0.0359015464782714,296.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.511985719203949,0.050000000745058,0.0486077852547168,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.511985719203949,0.050000000745058,0.2305744141340255,291.5988464355469,291.1499938964844,285.3500061035156,284.9868469238281,290.7090148925781,296.7331848144531,291.5597229003906,1.0,0.1669488549232483,1.0,1.0,0.5796267986297607,1.0,-0.4918357729911804,0.2617434859275818,0.2300922870635986,0.1189041137695312,0.0,0.0,0.0,32.88376235961914,25.0,-283.0685729980469,-0.0,34.28042221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.53009033203125,0.514495313167572,0.050000000745058,0.0461293831467628,296.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53009033203125,0.514495313167572,0.050000000745058,0.0485764592885971,296.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.53009033203125,0.514495313167572,0.050000000745058,0.0358784087002277,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.53009033203125,0.514495313167572,0.050000000745058,0.0485764592885971,296.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53009033203125,0.514495313167572,0.050000000745058,0.2304258197546005,291.5222473144531,291.1499938964844,285.3500061035156,284.98883056640625,290.5765686035156,296.73065185546875,291.4808044433594,1.0,0.1653921455144882,1.0,1.0,0.5655327439308167,1.0,-0.4915187656879425,0.2673519253730774,0.2241668403148651,0.1242956444621086,0.0,0.0,0.0,32.08635711669922,25.0,-299.9423522949219,-0.0,33.583927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44586181640625,0.516921877861023,0.050000000745058,0.0461018420755863,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44586181640625,0.516921877861023,0.050000000745058,0.0485474616289138,296.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44586181640625,0.516921877861023,0.050000000745058,0.0358569882810115,296.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44586181640625,0.516921877861023,0.050000000745058,0.0485474616289138,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44586181640625,0.516921877861023,0.050000000745058,0.2302882522344589,291.4375,291.1499938964844,285.3500061035156,284.9909362792969,290.4272766113281,296.7279968261719,291.393310546875,1.0,0.1639362275600433,1.0,1.0,0.5508514642715454,1.0,-0.4912252724170685,0.2736991345882416,0.2175261676311493,0.1303779184818267,0.0,0.0,0.0,31.347740173339844,25.0,-319.6224975585937,-0.0,32.93976211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5191636681556702,0.050000000745058,0.0460774041712284,296.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5191636681556702,0.050000000745058,0.0485217235982418,296.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5191636681556702,0.050000000745058,0.0358379818499088,296.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5191636681556702,0.050000000745058,0.0485217235982418,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5191636681556702,0.050000000745058,0.2301661670207977,291.3473205566406,291.1499938964844,285.3500061035156,284.9931030273437,290.3244934082031,296.72528076171875,291.3008117675781,1.0,0.1626296639442443,1.0,1.0,0.5435720086097717,1.0,-0.4909648597240448,0.2772319614887237,0.213732898235321,0.133624330163002,0.0,0.0,0.0,30.69136619567871,25.0,-332.9280700683594,-0.0,32.367652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.0460362955927848,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.0484784357249736,296.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.0358060076832771,296.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.0484784357249736,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.2299608290195465,291.1630859375,291.1499938964844,285.3500061035156,284.9975280761719,290.1541442871094,296.7196960449219,291.11749267578125,1.0,0.1604029536247253,1.0,1.0,0.5290131568908691,1.0,-0.4905267655849457,0.2842713296413421,0.2062554359436035,0.1400003284215927,0.0,0.0,0.0,29.58574485778809,25.0,-333.641845703125,-0.0,31.40554618835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.0460362955927848,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.0484784357249736,296.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.0358060076832771,296.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.0484784357249736,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5231339335441589,0.050000000745058,0.2299608290195465,291.1630859375,291.1499938964844,285.3500061035156,284.9975280761719,290.1541442871094,296.7196960449219,291.11749267578125,1.0,0.1604029536247253,1.0,1.0,0.5290131568908691,1.0,-0.4905267655849457,0.2842713296413421,0.2062554359436035,0.1400003284215927,0.0,0.0,0.0,29.58574485778809,25.0,-333.641845703125,-0.0,31.40554618835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.0460035949945449,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.0484440028667449,296.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.0357805751264095,296.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.0484440028667449,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.2297974824905395,290.98126220703125,291.1499938964844,285.3500061035156,285.001953125,289.9731750488281,296.71392822265625,290.9353942871094,1.0,0.1586040258407592,1.0,1.0,0.5144542455673218,1.0,-0.4901782870292663,0.2918199002742767,0.1983583867549896,0.1467902660369873,0.0,0.0,0.0,28.704343795776367,25.0,-332.3238525390625,-0.0,30.640140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.0460035949945449,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.0484440028667449,296.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.0357805751264095,296.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.0484440028667449,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.5264827013015747,0.050000000745058,0.2297974824905395,290.98126220703125,291.1499938964844,285.3500061035156,285.001953125,289.9731750488281,296.71392822265625,290.9353942871094,1.0,0.1586040258407592,1.0,1.0,0.5144542455673218,1.0,-0.4901782870292663,0.2918199002742767,0.1983583867549896,0.1467902660369873,0.0,0.0,0.0,28.704343795776367,25.0,-332.3238525390625,-0.0,30.640140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.0459775738418102,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.0484165996313095,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.0357603356242179,296.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.0484165996313095,296.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.2296674996614456,290.8030090332031,291.1499938964844,285.3500061035156,285.0062561035156,289.9732666015625,296.7080078125,290.7622375488281,1.0,0.1571470350027084,1.0,1.0,0.5176210403442383,1.0,-0.4899009466171264,0.2904742360115051,0.1994267106056213,0.1446698904037475,0.0,0.0,0.0,27.999874114990234,25.0,-293.56353759765625,-0.0,30.028064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.0459775738418102,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.0484165996313095,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.0357603356242179,296.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.0484165996313095,296.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5292763113975525,0.050000000745058,0.2296674996614456,290.8030090332031,291.1499938964844,285.3500061035156,285.0062561035156,289.9732666015625,296.7080078125,290.7622375488281,1.0,0.1571470350027084,1.0,1.0,0.5176210403442383,1.0,-0.4899009466171264,0.2904742360115051,0.1994267106056213,0.1446698904037475,0.0,0.0,0.0,27.999874114990234,25.0,-293.56353759765625,-0.0,30.028064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.0459567196667194,296.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.048394639045,296.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.0357441157102584,296.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.048394639045,296.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.2295633405447006,290.6563415527344,291.1499938964844,285.3500061035156,285.0103759765625,290.0047607421875,296.7021789550781,290.6238098144531,1.0,0.1559648662805557,1.0,1.0,0.5207878351211548,1.0,-0.4896787106990814,0.2888827919960022,0.2007959336042404,0.1422861516475677,0.0,0.0,0.0,27.433609008789062,25.0,-234.00076293945312,-0.0,29.536535263061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.0459567196667194,296.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.048394639045,296.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.0357441157102584,296.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.048394639045,296.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.5316009521484375,0.050000000745058,0.2295633405447006,290.6563415527344,291.1499938964844,285.3500061035156,285.0103759765625,290.0047607421875,296.7021789550781,290.6238098144531,1.0,0.1559648662805557,1.0,1.0,0.5207878351211548,1.0,-0.4896787106990814,0.2888827919960022,0.2007959336042404,0.1422861516475677,0.0,0.0,0.0,27.433609008789062,25.0,-234.00076293945312,-0.0,29.536535263061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.5326093435287476,0.050000000745058,0.045947890728712,296.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.5326093435287476,0.050000000745058,0.0483853407204151,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.5326093435287476,0.050000000745058,0.0357372462749481,296.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.5326093435287476,0.050000000745058,0.0483853407204151,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.5326093435287476,0.050000000745058,0.2295192182064056,290.5941162109375,291.1499938964844,285.3500061035156,285.0122985839844,290.0203857421875,296.6993713378906,290.5647888183594,1.0,0.1554599851369857,1.0,1.0,0.522371232509613,1.0,-0.4895845949649811,0.2881043255329132,0.2014802694320678,0.1411163061857223,0.0,0.0,0.0,27.19321823120117,25.0,-206.795166015625,-0.0,29.32800674438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436706542969,0.5335221290588379,0.050000000745058,0.0459400042891502,296.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436706542969,0.5335221290588379,0.050000000745058,0.0483770370483398,296.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436706542969,0.5335221290588379,0.050000000745058,0.0357311144471168,296.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436706542969,0.5335221290588379,0.050000000745058,0.0483770370483398,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436706542969,0.5335221290588379,0.050000000745058,0.2294798344373703,290.538330078125,291.1499938964844,285.3500061035156,285.0141296386719,290.0997009277344,296.6966552734375,290.5128173828125,1.0,0.1550043374300003,1.0,1.0,0.5315949320793152,1.0,-0.4895005524158478,0.283720999956131,0.2057795375585556,0.1363664418458938,0.0,0.0,0.0,26.977718353271484,25.0,-172.37379455566406,-0.0,29.14057350158692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.0459265671670436,296.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.0483628883957862,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.0357206650078296,296.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.0483628883957862,296.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.2294127196073532,290.4599304199219,291.1499938964844,285.3500061035156,285.0174255371094,290.2989501953125,296.69171142578125,290.4475402832031,1.0,0.1542223393917083,1.0,1.0,0.5500422120094299,1.0,-0.4893573224544525,0.2750305533409118,0.2143267691135406,0.1269824206829071,0.0,0.0,0.0,26.60968017578125,25.0,-82.41169738769531,-0.0,28.820453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.0459265671670436,296.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.0483628883957862,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.0357206650078296,296.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.0483628883957862,296.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4629211425781,0.5351043939590454,0.050000000745058,0.2294127196073532,290.4599304199219,291.1499938964844,285.3500061035156,285.0174255371094,290.2989501953125,296.69171142578125,290.4475402832031,1.0,0.1542223393917083,1.0,1.0,0.5500422120094299,1.0,-0.4893573224544525,0.2750305533409118,0.2143267691135406,0.1269824206829071,0.0,0.0,0.0,26.60968017578125,25.0,-82.41169738769531,-0.0,28.820453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.0459157116711139,296.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.0483514554798603,296.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.035712219774723,296.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.0483514554798603,296.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.2293584942817688,290.42852783203125,291.1499938964844,285.3500061035156,285.0201721191406,290.4808349609375,296.68756103515625,290.4259033203125,1.0,0.1535853445529937,1.0,1.0,0.5684895515441895,1.0,-0.4892416298389435,0.2671282887458801,0.2221133261919021,0.1184562370181083,0.0,0.0,0.0,26.31155586242676,25.0,-5.871621608734131,-0.0,28.56117820739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.0459157116711139,296.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.0483514554798603,296.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.035712219774723,296.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.0483514554798603,296.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5364081859588623,0.050000000745058,0.2293584942817688,290.42852783203125,291.1499938964844,285.3500061035156,285.0201721191406,290.4808349609375,296.68756103515625,290.4259033203125,1.0,0.1535853445529937,1.0,1.0,0.5684895515441895,1.0,-0.4892416298389435,0.2671282887458801,0.2221133261919021,0.1184562370181083,0.0,0.0,0.0,26.31155586242676,25.0,-5.871621608734131,-0.0,28.56117820739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.0459069423377513,296.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.0483422204852104,296.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.0357053987681865,296.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.0483422204852104,296.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.2293146699666977,290.4333801269531,291.1499938964844,285.3500061035156,285.022216796875,290.6941223144531,296.6844177246094,290.4399108886719,1.0,0.1530654579401016,1.0,1.0,0.5936437845230103,1.0,-0.4891481101512909,0.2576480507850647,0.2315000593662262,0.1084458231925964,0.0,0.0,0.0,26.0698184967041,25.0,63.38153839111328,-0.0,28.35057640075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.0459069423377513,296.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.0483422204852104,296.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.0357053987681865,296.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.0483422204852104,296.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.5374787449836731,0.050000000745058,0.2293146699666977,290.4333801269531,291.1499938964844,285.3500061035156,285.022216796875,290.6941223144531,296.6844177246094,290.4399108886719,1.0,0.1530654579401016,1.0,1.0,0.5936437845230103,1.0,-0.4891481101512909,0.2576480507850647,0.2315000593662262,0.1084458231925964,0.0,0.0,0.0,26.0698184967041,25.0,63.38153839111328,-0.0,28.35057640075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
