time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860980,296.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521484375,0.5380274653434753,0.050000000745058,0.0459024906158447,296.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521484375,0.5380274653434753,0.050000000745058,0.0483375340700149,296.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521484375,0.5380274653434753,0.050000000745058,0.0357019379734993,296.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521484375,0.5380274653434753,0.050000000745058,0.0483375340700149,296.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521484375,0.5380274653434753,0.050000000745058,0.2292924523353576,290.4540405273437,291.1499938964844,285.3500061035156,285.0230712890625,290.8124694824219,296.6830444335937,290.4656677246094,1.0,0.1528007686138153,1.0,1.0,0.6087363958358765,1.0,-0.489100694656372,0.2525815963745117,0.2365190833806991,0.1031027063727378,0.0,0.0,0.0,25.94712448120117,25.0,99.38056182861328,-0.0,28.243682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715270996094,0.5383594632148743,0.050000000745058,0.0458998158574104,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715270996094,0.5383594632148743,0.050000000745058,0.0483347177505493,296.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715270996094,0.5383594632148743,0.050000000745058,0.0356998555362224,296.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715270996094,0.5383594632148743,0.050000000745058,0.0483347177505493,296.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715270996094,0.5383594632148743,0.050000000745058,0.2292790859937667,290.4740295410156,291.1499938964844,285.3500061035156,285.0234680175781,290.8851318359375,296.6823425292969,290.4884033203125,1.0,0.1526412069797516,1.0,1.0,0.6187980771064758,1.0,-0.4890721440315246,0.2494798302650451,0.2395923137664795,0.0998336002230644,0.0,0.0,0.0,25.873289108276367,25.0,119.43167877197266,-0.0,28.17935943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.501708984375,0.5387392640113831,0.050000000745058,0.0458967685699462,296.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.501708984375,0.5387392640113831,0.050000000745058,0.048331506550312,296.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.501708984375,0.5387392640113831,0.050000000745058,0.0356974862515926,296.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.501708984375,0.5387392640113831,0.050000000745058,0.048331506550312,296.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.501708984375,0.5387392640113831,0.050000000745058,0.2292638570070266,290.5047912597656,291.1499938964844,285.3500061035156,285.02374267578125,290.9686584472656,296.6817321777344,290.5220031738281,1.0,0.1524593085050583,1.0,1.0,0.631375253200531,1.0,-0.489039659500122,0.2459279149770736,0.2431117594242096,0.09609105437994,0.0,0.0,0.0,25.78921890258789,25.0,140.06153869628906,-0.0,28.10612678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.537109375,0.5390845537185669,0.050000000745058,0.0458940118551254,296.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.537109375,0.5390845537185669,0.050000000745058,0.0483286045491695,296.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.537109375,0.5390845537185669,0.050000000745058,0.035695344209671,296.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.537109375,0.5390845537185669,0.050000000745058,0.0483286045491695,296.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.537109375,0.5390845537185669,0.050000000745058,0.2292500883340835,290.54071044921875,291.1499938964844,285.3500061035156,285.0237731933594,291.0384826660156,296.6813659667969,290.56011962890625,1.0,0.1522947698831558,1.0,1.0,0.642521321773529,1.0,-0.4890102744102478,0.2430449575185775,0.2459653168916702,0.0930358693003654,0.0,0.0,0.0,25.713211059570312,25.0,155.2825927734375,-0.0,28.03997611999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.0458892732858657,296.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.0483236163854599,296.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.0356916561722755,296.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.0483236163854599,296.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.2292264252901077,290.6226501464844,291.1499938964844,285.3500061035156,285.0230407714844,291.1561889648437,296.681396484375,290.64459228515625,1.0,0.1520116627216339,1.0,1.0,0.6648135185241699,1.0,-0.4889597594738006,0.2380474358797073,0.2509123384952545,0.0877485573291778,0.0,0.0,0.0,25.5826473236084,25.0,171.9910888671875,-0.0,27.92635536193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.0458892732858657,296.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.0483236163854599,296.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.0356916561722755,296.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.0483236163854599,296.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5396814942359924,0.050000000745058,0.2292264252901077,290.6226501464844,291.1499938964844,285.3500061035156,285.0230407714844,291.1561889648437,296.681396484375,290.64459228515625,1.0,0.1520116627216339,1.0,1.0,0.6648135185241699,1.0,-0.4889597594738006,0.2380474358797073,0.2509123384952545,0.0877485573291778,0.0,0.0,0.0,25.5826473236084,25.0,171.9910888671875,-0.0,27.92635536193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.0458854064345359,296.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.0483195409178733,296.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.0356886498630046,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.0483195409178733,296.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.2292070984840393,290.7124328613281,291.1499938964844,285.3500061035156,285.02117919921875,291.254638671875,296.68231201171875,290.7356872558594,1.0,0.1517802625894546,1.0,1.0,0.6871057152748108,1.0,-0.4889185428619385,0.2338887006044387,0.2550298273563385,0.0833627879619598,0.0,0.0,0.0,25.47614479064941,25.0,177.8069610595703,-0.0,27.83367729187012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.0458854064345359,296.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.0483195409178733,296.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.0356886498630046,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.0483195409178733,296.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5401722192764282,0.050000000745058,0.2292070984840393,290.7124328613281,291.1499938964844,285.3500061035156,285.02117919921875,291.254638671875,296.68231201171875,290.7356872558594,1.0,0.1517802625894546,1.0,1.0,0.6871057152748108,1.0,-0.4889185428619385,0.2338887006044387,0.2550298273563385,0.0833627879619598,0.0,0.0,0.0,25.47614479064941,25.0,177.8069610595703,-0.0,27.83367729187012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.0458822324872016,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.0483162030577659,296.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.0356861837208271,296.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.0483162030577659,296.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.2291912585496902,290.80499267578125,291.1499938964844,285.3500061035156,285.0180358886719,291.31298828125,296.6839294433594,290.8278503417969,1.0,0.1515911817550659,1.0,1.0,0.7013248801231384,1.0,-0.4888847172260284,0.2315883785486221,0.2572963237762451,0.080880731344223,0.0,0.0,0.0,25.38904571533203,25.0,171.1244659423828,-0.0,27.75805854797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.0458822324872016,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.0483162030577659,296.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.0356861837208271,296.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.0483162030577659,296.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.5405769348144531,0.050000000745058,0.2291912585496902,290.80499267578125,291.1499938964844,285.3500061035156,285.0180358886719,291.31298828125,296.6839294433594,290.8278503417969,1.0,0.1515911817550659,1.0,1.0,0.7013248801231384,1.0,-0.4888847172260284,0.2315883785486221,0.2572963237762451,0.080880731344223,0.0,0.0,0.0,25.38904571533203,25.0,171.1244659423828,-0.0,27.75805854797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.0458796471357345,296.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.0483134798705577,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.0356841720640659,296.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.0483134798705577,296.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.2291783392429351,290.89337158203125,291.1499938964844,285.3500061035156,285.01348876953125,291.36083984375,296.6860656738281,290.9148864746094,1.0,0.1514366269111633,1.0,1.0,0.7155441045761108,1.0,-0.4888571500778198,0.2295881807804107,0.259268969297409,0.0787243992090225,0.0,0.0,0.0,25.31796646118164,25.0,158.3092498779297,-0.0,27.69634056091309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.0458796471357345,296.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.0483134798705577,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.0356841720640659,296.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.0483134798705577,296.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.5409082770347595,0.050000000745058,0.2291783392429351,290.89337158203125,291.1499938964844,285.3500061035156,285.01348876953125,291.36083984375,296.6860656738281,290.9148864746094,1.0,0.1514366269111633,1.0,1.0,0.7155441045761108,1.0,-0.4888571500778198,0.2295881807804107,0.259268969297409,0.0787243992090225,0.0,0.0,0.0,25.31796646118164,25.0,158.3092498779297,-0.0,27.69634056091309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.541049599647522,0.050000000745058,0.0458785481750965,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.541049599647522,0.050000000745058,0.0483123213052749,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.541049599647522,0.050000000745058,0.0356833152472972,296.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.541049599647522,0.050000000745058,0.0483123213052749,296.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.541049599647522,0.050000000745058,0.2291728556156158,290.93560791015625,291.1499938964844,285.3500061035156,285.0106506347656,291.3827209472656,296.6872863769531,290.9564514160156,1.0,0.1513703316450119,1.0,1.0,0.7226536870002747,1.0,-0.4888454377651214,0.2286808490753173,0.2601645886898041,0.0777280628681182,0.0,0.0,0.0,25.28750991821289,25.0,151.6094970703125,-0.0,27.669897079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5411779284477234,0.050000000745058,0.0458775535225868,296.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5411779284477234,0.050000000745058,0.048311274498701,296.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5411779284477234,0.050000000745058,0.0356825403869152,296.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5411779284477234,0.050000000745058,0.048311274498701,296.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5411779284477234,0.050000000745058,0.2291678786277771,290.9764404296875,291.1499938964844,285.3500061035156,285.0074157714844,291.394775390625,296.6885681152344,290.9964904785156,1.0,0.1513103693723678,1.0,1.0,0.7254505157470703,1.0,-0.4888348281383514,0.2283191829919815,0.2605156302452087,0.0772759392857551,0.0,0.0,0.0,25.259883880615234,25.0,143.6470489501953,-0.0,27.645984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.0458758361637592,296.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.048309464007616,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.035681203007698,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.048309464007616,296.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.2291592955589294,291.0516967773437,291.1499938964844,285.3500061035156,284.999755859375,291.41082763671875,296.6913146972656,291.0692138671875,1.0,0.1512071639299392,1.0,1.0,0.7310442924499512,1.0,-0.488816499710083,0.2276796102523803,0.2611368894577026,0.0764959454536438,0.0,0.0,0.0,25.212377548217773,25.0,124.43070220947266,-0.0,27.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.0458758361637592,296.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.048309464007616,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.035681203007698,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.048309464007616,296.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.5413997769355774,0.050000000745058,0.2291592955589294,291.0516967773437,291.1499938964844,285.3500061035156,284.999755859375,291.41082763671875,296.6913146972656,291.0692138671875,1.0,0.1512071639299392,1.0,1.0,0.7310442924499512,1.0,-0.488816499710083,0.2276796102523803,0.2611368894577026,0.0764959454536438,0.0,0.0,0.0,25.212377548217773,25.0,124.43070220947266,-0.0,27.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.0458744131028652,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.048307966440916,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.0356801003217697,296.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.048307966440916,296.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.2291522026062011,291.1175231933594,291.1499938964844,285.3500061035156,284.9903259277344,291.42681884765625,296.69415283203125,291.1329040527344,1.0,0.1511227786540985,1.0,1.0,0.7366380095481873,1.0,-0.48880136013031,0.2270504236221313,0.2617509365081787,0.0758005082607269,0.0,0.0,0.0,25.1735897064209,25.0,107.09507751464844,-0.0,27.57124900817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.0458744131028652,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.048307966440916,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.0356801003217697,296.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.048307966440916,296.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5415835976600647,0.050000000745058,0.2291522026062011,291.1175231933594,291.1499938964844,285.3500061035156,284.9903259277344,291.42681884765625,296.69415283203125,291.1329040527344,1.0,0.1511227786540985,1.0,1.0,0.7366380095481873,1.0,-0.48880136013031,0.2270504236221313,0.2617509365081787,0.0758005082607269,0.0,0.0,0.0,25.1735897064209,25.0,107.09507751464844,-0.0,27.57124900817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.0458732321858406,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.0483067221939563,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.0356791801750659,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.0483067221939563,296.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.2291463017463684,291.1749267578125,291.1499938964844,285.35223388671875,284.9814758300781,291.4281616210937,296.6969909667969,291.18798828125,1.0,0.1510538458824157,1.0,1.0,0.7352970242500305,1.0,-0.4887887835502624,0.227177694439888,0.2616110742092132,0.0759085193276405,0.0,0.0,0.0,25.14181137084961,25.0,89.3348388671875,-0.0,27.543800354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.0458732321858406,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.0483067221939563,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.0356791801750659,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.0483067221939563,296.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5417367219924927,0.050000000745058,0.2291463017463684,291.1749267578125,291.1499938964844,285.35223388671875,284.9814758300781,291.4281616210937,296.6969909667969,291.18798828125,1.0,0.1510538458824157,1.0,1.0,0.7352970242500305,1.0,-0.4887887835502624,0.227177694439888,0.2616110742092132,0.0759085193276405,0.0,0.0,0.0,25.14181137084961,25.0,89.3348388671875,-0.0,27.543800354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5418251752853394,0.050000000745058,0.0458725504577159,296.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5418251752853394,0.050000000745058,0.048306006938219,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5418251752853394,0.050000000745058,0.0356786511838436,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5418251752853394,0.050000000745058,0.048306006938219,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5418251752853394,0.050000000745058,0.229142889380455,291.2084045410156,291.1499938964844,285.356201171875,284.97711181640625,291.4284362792969,296.6988830566406,291.2198486328125,1.0,0.1510143429040908,1.0,1.0,0.7343851923942566,1.0,-0.4887815117835998,0.227278470993042,0.2615030407905578,0.0760102123022079,0.0,0.0,0.0,25.12360572814941,25.0,77.7273178100586,-0.0,27.528074264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.5418629050254822,0.050000000745058,0.0458722598850727,296.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.5418629050254822,0.050000000745058,0.0483057014644146,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.5418629050254822,0.050000000745058,0.0356784239411354,296.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.5418629050254822,0.050000000745058,0.0483057014644146,296.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.5418629050254822,0.050000000745058,0.2291414439678192,291.22271728515625,291.1499938964844,285.3587646484375,284.9755249023437,291.42889404296875,296.69976806640625,291.2335205078125,1.0,0.1509975492954254,1.0,1.0,0.7339560389518738,1.0,-0.4887784123420715,0.227325826883316,0.2614525854587555,0.0760595574975013,0.0,0.0,0.0,25.11585998535156,25.0,72.7911605834961,-0.0,27.521385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.5419171452522278,0.050000000745058,0.0458718426525592,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.5419171452522278,0.050000000745058,0.0483052618801593,296.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.5419171452522278,0.050000000745058,0.0356780998408794,296.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.5419171452522278,0.050000000745058,0.0483052618801593,296.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.5419171452522278,0.050000000745058,0.229139357805252,291.24346923828125,291.1499938964844,285.3635559082031,284.9736022949219,291.42999267578125,296.7011108398437,291.2533569335937,1.0,0.1509733945131302,1.0,1.0,0.7332855463027954,1.0,-0.4887739717960357,0.2274002283811569,0.26137375831604,0.0761373788118362,0.0,0.0,0.0,25.10472869873047,25.0,65.76109313964844,-0.0,27.51177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5419666767120361,0.050000000745058,0.0458714626729488,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5419666767120361,0.050000000745058,0.0483048595488071,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5419666767120361,0.050000000745058,0.0356778055429458,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5419666767120361,0.050000000745058,0.0483048595488071,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5419666767120361,0.050000000745058,0.2291374504566192,291.2624206542969,291.1499938964844,285.369384765625,284.97235107421875,291.4270324707031,296.70245361328125,291.2713928222656,1.0,0.1509515643119812,1.0,1.0,0.7302613258361816,1.0,-0.488769918680191,0.2277336567640304,0.2610362470149994,0.0764723941683769,0.0,0.0,0.0,25.094621658325195,25.0,58.86420822143555,-0.0,27.50308418273925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.0458708107471466,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.0483041703701019,296.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.0356772951781749,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.0483041703701019,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.2291341871023178,291.29443359375,291.1499938964844,285.3839111328125,284.97186279296875,291.41796875,296.7049560546875,291.3013610839844,1.0,0.1509140282869339,1.0,1.0,0.7242128252983093,1.0,-0.4887629449367523,0.2284652888774871,0.2602976560592651,0.0772013068199157,0.0,0.0,0.0,25.077220916748047,25.0,44.94715118408203,-0.0,27.488149642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.0458708107471466,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.0483041703701019,296.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.0356772951781749,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.0483041703701019,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5420517921447754,0.050000000745058,0.2291341871023178,291.29443359375,291.1499938964844,285.3839111328125,284.97186279296875,291.41796875,296.7049560546875,291.3013610839844,1.0,0.1509140282869339,1.0,1.0,0.7242128252983093,1.0,-0.4887629449367523,0.2284652888774871,0.2602976560592651,0.0772013068199157,0.0,0.0,0.0,25.077220916748047,25.0,44.94715118408203,-0.0,27.488149642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.0458702780306339,296.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.0483036115765571,296.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.0356768816709518,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.0483036115765571,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.2291315346956253,291.3189697265625,291.1499938964844,285.402099609375,284.973876953125,291.4096984863281,296.70733642578125,291.32427978515625,1.0,0.1508834362030029,1.0,1.0,0.718164324760437,1.0,-0.4887572824954986,0.2292389571666717,0.2595183253288269,0.077962540090084,0.0,0.0,0.0,25.063003540039062,25.0,33.30616760253906,-0.0,27.475980758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.0458702780306339,296.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.0483036115765571,296.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.0356768816709518,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.0483036115765571,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5421210527420044,0.050000000745058,0.2291315346956253,291.3189697265625,291.1499938964844,285.402099609375,284.973876953125,291.4096984863281,296.70733642578125,291.32427978515625,1.0,0.1508834362030029,1.0,1.0,0.718164324760437,1.0,-0.4887572824954986,0.2292389571666717,0.2595183253288269,0.077962540090084,0.0,0.0,0.0,25.063003540039062,25.0,33.30616760253906,-0.0,27.475980758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.045869842171669,296.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.0483031533658504,296.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.0356765426695346,296.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.0483031533658504,296.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.229129359126091,291.3373718261719,291.1499938964844,285.4237976074219,284.97833251953125,291.3945617675781,296.70953369140625,291.3410949707031,1.0,0.1508585065603256,1.0,1.0,0.7093886733055115,1.0,-0.4887526333332062,0.2304248660802841,0.2583277523517608,0.0791248604655265,0.0,0.0,0.0,25.051313400268555,25.0,22.41203117370605,-0.0,27.4660587310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.045869842171669,296.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.0483031533658504,296.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.0356765426695346,296.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.0483031533658504,296.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5421779155731201,0.050000000745058,0.229129359126091,291.3373718261719,291.1499938964844,285.4237976074219,284.97833251953125,291.3945617675781,296.70953369140625,291.3410949707031,1.0,0.1508585065603256,1.0,1.0,0.7093886733055115,1.0,-0.4887526333332062,0.2304248660802841,0.2583277523517608,0.0791248604655265,0.0,0.0,0.0,25.051313400268555,25.0,22.41203117370605,-0.0,27.4660587310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.0458694882690906,296.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.0483027808368206,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.0356762669980526,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.0483027808368206,296.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.2291275858879089,291.3494567871094,291.1499938964844,285.44873046875,284.985107421875,291.37762451171875,296.7115478515625,291.3516845703125,1.0,0.150838240981102,1.0,1.0,0.7006129622459412,1.0,-0.4887488782405853,0.231717050075531,0.2570318281650543,0.0803845673799514,0.0,0.0,0.0,25.04175567626953,25.0,12.363874435424805,-0.0,27.45799827575684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.0458694882690906,296.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.0483027808368206,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.0356762669980526,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.0483027808368206,296.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.5422240495681763,0.050000000745058,0.2291275858879089,291.3494567871094,291.1499938964844,285.44873046875,284.985107421875,291.37762451171875,296.7115478515625,291.3516845703125,1.0,0.150838240981102,1.0,1.0,0.7006129622459412,1.0,-0.4887488782405853,0.231717050075531,0.2570318281650543,0.0803845673799514,0.0,0.0,0.0,25.04175567626953,25.0,12.363874435424805,-0.0,27.45799827575684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5422437191009521,0.050000000745058,0.0458693392574787,296.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5422437191009521,0.050000000745058,0.0483026206493377,296.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5422437191009521,0.050000000745058,0.0356761515140533,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5422437191009521,0.050000000745058,0.0483026206493377,296.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5422437191009521,0.050000000745058,0.2291268408298492,291.3533935546875,291.1499938964844,285.4623718261719,284.98931884765625,291.3688659667969,296.7124938964844,291.35498046875,1.0,0.1508295983076095,1.0,1.0,0.696225106716156,1.0,-0.4887472689151764,0.2324006557464599,0.2563466131687164,0.0810489878058433,0.0,0.0,0.0,25.037656784057617,25.0,7.940043449401855,-0.0,27.45456314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.5422616600990295,0.050000000745058,0.0458692014217376,296.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.5422616600990295,0.050000000745058,0.0483024753630161,296.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.5422616600990295,0.050000000745058,0.0356760434806346,296.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.5422616600990295,0.050000000745058,0.0483024753630161,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.5422616600990295,0.050000000745058,0.2291261553764343,291.3561096191406,291.1499938964844,285.47674560546875,284.9940490722656,291.3583679199219,296.71337890625,291.35711669921875,1.0,0.1508217900991439,1.0,1.0,0.691253662109375,1.0,-0.4887458086013794,0.2332000136375427,0.2555457651615143,0.0818270519375801,0.0,0.0,0.0,25.033916473388672,25.0,3.640010118484497,-0.0,27.45145606994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.0458689667284488,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.0483022294938564,296.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.03567586094141,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.0483022294938564,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.2291249781847,291.3578491210937,291.1499938964844,285.50762939453125,285.0050354003906,291.33477783203125,296.715087890625,291.3575744628906,1.0,0.1508084535598755,1.0,1.0,0.6813107132911682,1.0,-0.4887433052062988,0.2349154949188232,0.2538278102874756,0.0834951922297477,0.0,0.0,0.0,25.027463912963867,25.0,-4.85921573638916,-0.0,27.446149826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.0458689667284488,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.0483022294938564,296.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.03567586094141,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.0483022294938564,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.5422923564910889,0.050000000745058,0.2291249781847,291.3578491210937,291.1499938964844,285.50762939453125,285.0050354003906,291.33477783203125,296.715087890625,291.3575744628906,1.0,0.1508084535598755,1.0,1.0,0.6813107132911682,1.0,-0.4887433052062988,0.2349154949188232,0.2538278102874756,0.0834951922297477,0.0,0.0,0.0,25.027463912963867,25.0,-4.85921573638916,-0.0,27.446149826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
