time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863140,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.0458687767386436,296.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.0483020283281803,296.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.0356757156550884,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.0483020283281803,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.2291240245103836,291.354736328125,291.1499938964844,285.5411682128906,285.0179748535156,291.30926513671875,296.71661376953125,291.3533630371094,1.0,0.1507977098226547,1.0,1.0,0.6713677644729614,1.0,-0.4887412488460541,0.2367801070213318,0.2519611716270447,0.0853074491024017,0.0,0.0,0.0,25.02217674255371,25.0,-12.512956619262695,-0.0,27.441875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.0458687767386436,296.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.0483020283281803,296.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.0356757156550884,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.0483020283281803,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.5423172116279602,0.050000000745058,0.2291240245103836,291.354736328125,291.1499938964844,285.5411682128906,285.0179748535156,291.30926513671875,296.71661376953125,291.3533630371094,1.0,0.1507977098226547,1.0,1.0,0.6713677644729614,1.0,-0.4887412488460541,0.2367801070213318,0.2519611716270447,0.0853074491024017,0.0,0.0,0.0,25.02217674255371,25.0,-12.512956619262695,-0.0,27.441875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.0458686202764511,296.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.0483018644154071,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.0356755927205085,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.0483018644154071,296.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.2291232496500015,291.3474426269531,291.1499938964844,285.5771484375,285.03271484375,291.2816467285156,296.718017578125,291.3450622558594,1.0,0.1507890671491623,1.0,1.0,0.6614670753479004,1.0,-0.4887396097183227,0.2387961596250534,0.2499434351921081,0.0872680693864822,0.0,0.0,0.0,25.017826080322266,25.0,-19.41367721557617,-0.0,27.438432693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.0458686202764511,296.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.0483018644154071,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.0356755927205085,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.0483018644154071,296.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.5423375368118286,0.050000000745058,0.2291232496500015,291.3474426269531,291.1499938964844,285.5771484375,285.03271484375,291.2816467285156,296.718017578125,291.3450622558594,1.0,0.1507890671491623,1.0,1.0,0.6614670753479004,1.0,-0.4887396097183227,0.2387961596250534,0.2499434351921081,0.0872680693864822,0.0,0.0,0.0,25.017826080322266,25.0,-19.41367721557617,-0.0,27.438432693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.5423504710197449,0.050000000745058,0.045868519693613,296.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.5423504710197449,0.050000000745058,0.0483017601072788,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.5423504710197449,0.050000000745058,0.0356755144894123,296.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.5423504710197449,0.050000000745058,0.0483017601072788,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.5423504710197449,0.050000000745058,0.2291227579116821,291.3392944335937,291.1499938964844,285.6059875488281,285.0450744628906,291.2590026855469,296.718994140625,291.336181640625,1.0,0.1507836878299713,1.0,1.0,0.6539425849914551,1.0,-0.4887385368347168,0.240441232919693,0.248297318816185,0.0888704061508178,0.0,0.0,0.0,25.015045166015625,25.0,-24.28130149841309,-0.0,27.436288833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.5423542261123657,0.050000000745058,0.0458684936165809,296.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.5423542261123657,0.050000000745058,0.0483017303049564,296.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.5423542261123657,0.050000000745058,0.0356754958629608,296.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.5423542261123657,0.050000000745058,0.0483017303049564,296.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.5423542261123657,0.050000000745058,0.2291226238012313,291.3362731933594,291.1499938964844,285.6153564453125,285.0491638183594,291.2515563964844,296.71929931640625,291.3329772949219,1.0,0.1507821679115295,1.0,1.0,0.6515663862228394,1.0,-0.4887382388114929,0.2409819364547729,0.2477563172578811,0.0893977284431457,0.0,0.0,0.0,25.01424598693848,25.0,-25.773269653320312,-0.0,27.43568229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.5423614978790283,0.050000000745058,0.0458684377372264,296.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.5423614978790283,0.050000000745058,0.0483016744256019,296.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.5423614978790283,0.050000000745058,0.0356754511594772,296.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.5423614978790283,0.050000000745058,0.0483016744256019,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.5423614978790283,0.050000000745058,0.2291223406791687,291.329345703125,291.1499938964844,285.6352233886719,285.0580139160156,291.2354736328125,296.7198791503906,291.3255920410156,1.0,0.1507792770862579,1.0,1.0,0.6466160416603088,1.0,-0.4887376427650451,0.2421421557664871,0.2465955018997192,0.0905305594205856,0.0,0.0,0.0,25.01269721984864,25.0,-28.82164001464844,-0.0,27.434526443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.5423679947853088,0.050000000745058,0.0458683855831623,296.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.5423679947853088,0.050000000745058,0.0483016222715377,296.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.5423679947853088,0.050000000745058,0.0356754139065742,296.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.5423679947853088,0.050000000745058,0.0483016222715377,296.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.5423679947853088,0.050000000745058,0.2291220873594284,291.3215637207031,291.1499938964844,285.6556091308594,285.0672302246094,291.2205810546875,296.7204284667969,291.3173828125,1.0,0.1507766842842102,1.0,1.0,0.6421617865562439,1.0,-0.4887371361255646,0.2432344853878021,0.2455026358366012,0.0915969088673591,0.0,0.0,0.0,25.01130485534668,25.0,-31.538738250732425,-0.0,27.433494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.0458682999014854,296.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.0483015291392803,296.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.0356753431260585,296.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.0483015291392803,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.2291216552257537,291.3038635253906,291.1499938964844,285.6976623535156,285.08673095703125,291.1907043457031,296.7214660644531,291.2991027832031,1.0,0.1507723778486251,1.0,1.0,0.6332531571388245,1.0,-0.4887361824512481,0.2455222457647323,0.243213951587677,0.0938371866941452,0.0,0.0,0.0,25.00889205932617,25.0,-35.82836151123047,-0.0,27.4317684173584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.0458682999014854,296.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.0483015291392803,296.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.0356753431260585,296.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.0483015291392803,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.5423794388771057,0.050000000745058,0.2291216552257537,291.3038635253906,291.1499938964844,285.6976623535156,285.08673095703125,291.1907043457031,296.7214660644531,291.2991027832031,1.0,0.1507723778486251,1.0,1.0,0.6332531571388245,1.0,-0.4887361824512481,0.2455222457647323,0.243213951587677,0.0938371866941452,0.0,0.0,0.0,25.00889205932617,25.0,-35.82836151123047,-0.0,27.4317684173584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.0458682216703891,296.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.0483014471828937,296.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.0356752835214138,296.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.0483014471828937,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.2291212677955627,291.2837829589844,291.1499938964844,285.7413330078125,285.10760498046875,291.15826416015625,296.7223815917969,291.2784118652344,1.0,0.1507690399885177,1.0,1.0,0.624344527721405,1.0,-0.4887353777885437,0.2479745596647262,0.2407608330249786,0.096250019967556,0.0,0.0,0.0,25.006898880004883,25.0,-39.88627624511719,-0.0,27.4304256439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.0458682216703891,296.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.0483014471828937,296.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.0356752835214138,296.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.0483014471828937,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5423893928527832,0.050000000745058,0.2291212677955627,291.2837829589844,291.1499938964844,285.7413330078125,285.10760498046875,291.15826416015625,296.7223815917969,291.2784118652344,1.0,0.1507690399885177,1.0,1.0,0.624344527721405,1.0,-0.4887353777885437,0.2479745596647262,0.2407608330249786,0.096250019967556,0.0,0.0,0.0,25.006898880004883,25.0,-39.88627624511719,-0.0,27.4304256439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.0458681620657444,296.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.0483013801276683,296.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.0356752350926399,296.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.0483013801276683,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.2291209548711776,291.2615661621094,291.1499938964844,285.78643798828125,285.12969970703125,291.132568359375,296.7232360839844,291.2557983398437,1.0,0.15076644718647,1.0,1.0,0.6170927286148071,1.0,-0.4887347221374511,0.2501155138015747,0.2386192083358764,0.0983628034591674,0.0,0.0,0.0,25.005313873291016,25.0,-42.05766677856445,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.0458681620657444,296.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.0483013801276683,296.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.0356752350926399,296.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.0483013801276683,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.5423976182937622,0.050000000745058,0.2291209548711776,291.2615661621094,291.1499938964844,285.78643798828125,285.12969970703125,291.132568359375,296.7232360839844,291.2557983398437,1.0,0.15076644718647,1.0,1.0,0.6170927286148071,1.0,-0.4887347221374511,0.2501155138015747,0.2386192083358764,0.0983628034591674,0.0,0.0,0.0,25.005313873291016,25.0,-42.05766677856445,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.0458681024610996,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.0483013205230236,296.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.0356751903891563,296.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.0483013205230236,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.229120671749115,291.238525390625,291.1499938964844,285.8327331542969,285.1529541015625,291.1067810058594,296.7240295410156,291.232666015625,1.0,0.1507645100355148,1.0,1.0,0.6098408699035645,1.0,-0.488734096288681,0.2523607313632965,0.2363733798265457,0.1005893275141716,0.0,0.0,0.0,25.00400352478028,25.0,-42.97544479370117,-0.0,27.428598403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.0458681024610996,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.0483013205230236,296.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.0356751903891563,296.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.0483013205230236,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5424050688743591,0.050000000745058,0.229120671749115,291.238525390625,291.1499938964844,285.8327331542969,285.1529541015625,291.1067810058594,296.7240295410156,291.232666015625,1.0,0.1507645100355148,1.0,1.0,0.6098408699035645,1.0,-0.488734096288681,0.2523607313632965,0.2363733798265457,0.1005893275141716,0.0,0.0,0.0,25.00400352478028,25.0,-42.97544479370117,-0.0,27.428598403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.5424085259437561,0.050000000745058,0.0458680763840675,296.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.5424085259437561,0.050000000745058,0.0483012944459915,296.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.5424085259437561,0.050000000745058,0.0356751717627048,296.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.5424085259437561,0.050000000745058,0.0483012944459915,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.5424085259437561,0.050000000745058,0.2291205376386642,291.2267761230469,291.1499938964844,285.85626220703125,285.1649780273437,291.0932312011719,296.7243957519531,291.22076416015625,1.0,0.1507637500762939,1.0,1.0,0.6062149405479431,1.0,-0.4887338280677795,0.2535265982151031,0.2352072298526764,0.1017491146922111,0.0,0.0,0.0,25.003437042236328,25.0,-43.50606918334961,-0.0,27.428285598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.5424114465713501,0.050000000745058,0.0458680540323257,296.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.5424114465713501,0.050000000745058,0.0483012720942497,296.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.5424114465713501,0.050000000745058,0.0356751531362533,296.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.5424114465713501,0.050000000745058,0.0483012720942497,296.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.5424114465713501,0.050000000745058,0.2291204333305359,291.2148132324219,291.1499938964844,285.8800354003906,285.1772155761719,291.0845642089844,296.7247619628906,291.2087707519531,1.0,0.1507630795240402,1.0,1.0,0.603604257106781,1.0,-0.4887335896492004,0.2544043362140655,0.2343292385339737,0.1026240512728691,0.0,0.0,0.0,25.002967834472656,25.0,-43.34211730957031,-0.0,27.428014755249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.0458680130541324,296.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.0483012273907661,296.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.0356751196086406,296.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.0483012273907661,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.2291202247142791,291.1915283203125,291.1499938964844,285.9281005859375,285.202392578125,291.0711975097656,296.7254638671875,291.1859130859375,1.0,0.1507620364427566,1.0,1.0,0.5983828902244568,1.0,-0.4887331426143646,0.2561601996421814,0.2325729429721832,0.1043793708086013,0.0,0.0,0.0,25.002161026000977,25.0,-40.57048416137695,-0.0,27.42758178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.0458680130541324,296.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.0483012273907661,296.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.0356751196086406,296.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.0483012273907661,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5424168705940247,0.050000000745058,0.2291202247142791,291.1915283203125,291.1499938964844,285.9281005859375,285.202392578125,291.0711975097656,296.7254638671875,291.1859130859375,1.0,0.1507620364427566,1.0,1.0,0.5983828902244568,1.0,-0.4887331426143646,0.2561601996421814,0.2325729429721832,0.1043793708086013,0.0,0.0,0.0,25.002161026000977,25.0,-40.57048416137695,-0.0,27.42758178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.0458679758012294,296.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.0483011864125728,296.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.0356750898063182,296.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.0483011864125728,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.2291200309991836,291.1697998046875,291.1499938964844,285.9767761230469,285.2283935546875,291.05718994140625,296.7261962890625,291.1644897460937,1.0,0.1507613062858581,1.0,1.0,0.5931615829467773,1.0,-0.4887327253818512,0.2579740583896637,0.2307586669921875,0.1061971560120582,0.0,0.0,0.0,25.00149345397949,25.0,-37.8437614440918,-0.0,27.42727851867676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.0458679758012294,296.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.0483011864125728,296.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.0356750898063182,296.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.0483011864125728,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5424218773841858,0.050000000745058,0.2291200309991836,291.1697998046875,291.1499938964844,285.9767761230469,285.2283935546875,291.05718994140625,296.7261962890625,291.1644897460937,1.0,0.1507613062858581,1.0,1.0,0.5931615829467773,1.0,-0.4887327253818512,0.2579740583896637,0.2307586669921875,0.1061971560120582,0.0,0.0,0.0,25.00149345397949,25.0,-37.8437614440918,-0.0,27.42727851867676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.045867945998907,296.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.0483011566102504,296.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.0356750711798667,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.0483011566102504,296.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.2291198968887329,291.1495361328125,291.1499938964844,286.0258178710937,285.25506591796875,291.055908203125,296.7269287109375,291.1448669433594,1.0,0.1507608145475387,1.0,1.0,0.5899306535720825,1.0,-0.4887324571609497,0.2591479420661926,0.229584515094757,0.1073794215917587,0.0,0.0,0.0,25.00104522705078,25.0,-32.90888214111328,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.045867945998907,296.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.0483011566102504,296.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.0356750711798667,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.0483011566102504,296.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5424254536628723,0.050000000745058,0.2291198968887329,291.1495361328125,291.1499938964844,286.0258178710937,285.25506591796875,291.055908203125,296.7269287109375,291.1448669433594,1.0,0.1507608145475387,1.0,1.0,0.5899306535720825,1.0,-0.4887324571609497,0.2591479420661926,0.229584515094757,0.1073794215917587,0.0,0.0,0.0,25.00104522705078,25.0,-32.90888214111328,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5424281358718872,0.050000000745058,0.0458679273724556,296.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5424281358718872,0.050000000745058,0.0483011342585086,296.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5424281358718872,0.050000000745058,0.0356750525534153,296.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5424281358718872,0.050000000745058,0.0483011342585086,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5424281358718872,0.050000000745058,0.2291197925806045,291.1350402832031,291.1499938964844,286.0671691894531,285.2779541015625,291.056640625,296.7275695800781,291.1310729980469,1.0,0.1507605165243148,1.0,1.0,0.5872167348861694,1.0,-0.4887322187423706,0.2601330280303955,0.2285992056131363,0.1083711311221122,0.0,0.0,0.0,25.000732421875,25.0,-27.75347328186035,-0.0,27.42694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424286127090454,0.050000000745058,0.0458679236471653,296.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424286127090454,0.050000000745058,0.0483011305332183,296.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424286127090454,0.050000000745058,0.0356750525534153,296.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424286127090454,0.050000000745058,0.0483011305332183,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424286127090454,0.050000000745058,0.2291197776794433,291.1325378417969,291.1499938964844,286.0750427246094,285.2823486328125,291.0567626953125,296.7276916503906,291.1286926269531,1.0,0.1507604867219925,1.0,1.0,0.5866997838020325,1.0,-0.4887321889400482,0.2603225708007812,0.2284096181392669,0.1085617691278457,0.0,0.0,0.0,25.00067710876465,25.0,-26.836658477783203,-0.0,27.42692375183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.54243004322052,0.050000000745058,0.0458679124712944,296.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.54243004322052,0.050000000745058,0.0483011193573474,296.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.54243004322052,0.050000000745058,0.0356750413775444,296.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.54243004322052,0.050000000745058,0.0483011193573474,296.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.54243004322052,0.050000000745058,0.2291197180747985,291.12518310546875,291.1499938964844,286.0996398925781,285.2961730957031,291.0570983886719,296.7281188964844,291.1216735839844,1.0,0.1507603675127029,1.0,1.0,0.5850843191146851,1.0,-0.4887320697307586,0.2609188854694366,0.2278131991624832,0.1091609895229339,0.0,0.0,0.0,25.000518798828125,25.0,-24.13548469543457,-0.0,27.4268741607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5424309968948364,0.050000000745058,0.0458679050207138,296.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5424309968948364,0.050000000745058,0.0483011119067668,296.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5424309968948364,0.050000000745058,0.0356750376522541,296.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5424309968948364,0.050000000745058,0.0483011119067668,296.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5424309968948364,0.050000000745058,0.2291196882724762,291.1184997558594,291.1499938964844,286.12420654296875,285.31011962890625,291.0617370605469,296.72857666015625,291.1153564453125,1.0,0.1507602930068969,1.0,1.0,0.5842441916465759,1.0,-0.4887320101261139,0.2612493634223938,0.2274826467037201,0.1094945818185806,0.0,0.0,0.0,25.000417709350582,25.0,-21.0407829284668,-0.0,27.426836013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.0458678938448429,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.0483011007308959,296.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.0356750264763832,296.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.0483011007308959,296.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.2291196286678314,291.10797119140625,291.1499938964844,286.1731262207031,285.3382873535156,291.07476806640625,296.7295227050781,291.10595703125,1.0,0.1507601737976074,1.0,1.0,0.5825639367103577,1.0,-0.4887318611145019,0.2618792951107025,0.2268525958061218,0.1101274713873863,0.0,0.0,0.0,25.00024604797364,25.0,-13.423916816711426,-0.0,27.426782608032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.0458678938448429,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.0483011007308959,296.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.0356750264763832,296.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.0483011007308959,296.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5424324870109558,0.050000000745058,0.2291196286678314,291.10797119140625,291.1499938964844,286.1731262207031,285.3382873535156,291.07476806640625,296.7295227050781,291.10595703125,1.0,0.1507601737976074,1.0,1.0,0.5825639367103577,1.0,-0.4887318611145019,0.2618792951107025,0.2268525958061218,0.1101274713873863,0.0,0.0,0.0,25.00024604797364,25.0,-13.423916816711426,-0.0,27.426782608032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.045867882668972,296.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.0483010895550251,296.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.0356750227510929,296.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.0483010895550251,296.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.2291195839643478,291.1015625,291.1499938964844,286.2216186523437,285.36676025390625,291.0875549316406,296.7306213378906,291.1004333496094,1.0,0.1507601141929626,1.0,1.0,0.5808836817741394,1.0,-0.4887317717075348,0.2625168263912201,0.2262149602174759,0.1107627600431442,0.0,0.0,0.0,25.000104904174805,25.0,-6.692778587341309,-0.0,27.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.045867882668972,296.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.0483010895550251,296.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.0356750227510929,296.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.0483010895550251,296.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.5424336194992065,0.050000000745058,0.2291195839643478,291.1015625,291.1499938964844,286.2216186523437,285.36676025390625,291.0875549316406,296.7306213378906,291.1004333496094,1.0,0.1507601141929626,1.0,1.0,0.5808836817741394,1.0,-0.4887317717075348,0.2625168263912201,0.2262149602174759,0.1107627600431442,0.0,0.0,0.0,25.000104904174805,25.0,-6.692778587341309,-0.0,27.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.045867882668972,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.0483010895550251,296.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.0356750190258026,296.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.0483010895550251,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.2291195690631866,291.0985412597656,291.1499938964844,286.2694396972656,285.3953857421875,291.10577392578125,296.7318420410156,291.0982971191406,1.0,0.1507600992918014,1.0,1.0,0.5800276398658752,1.0,-0.4887317419052124,0.2628556191921234,0.2258761525154113,0.1110950112342834,0.0,0.0,0.0,25.00003242492676,25.0,0.0355172678828239,-0.0,27.42675018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.045867882668972,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.0483010895550251,296.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.0356750190258026,296.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.0483010895550251,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5424339771270752,0.050000000745058,0.2291195690631866,291.0985412597656,291.1499938964844,286.2694396972656,285.3953857421875,291.10577392578125,296.7318420410156,291.0982971191406,1.0,0.1507600992918014,1.0,1.0,0.5800276398658752,1.0,-0.4887317419052124,0.2628556191921234,0.2258761525154113,0.1110950112342834,0.0,0.0,0.0,25.00003242492676,25.0,0.0355172678828239,-0.0,27.42675018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.045867882668972,296.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.0483010895550251,296.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.0356750190258026,296.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.0483010895550251,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.2291195690631866,291.0993347167969,291.1499938964844,286.31640625,285.42413330078125,291.1246032714844,296.73321533203125,291.1000061035156,1.0,0.1507601141929626,1.0,1.0,0.5791716575622559,1.0,-0.4887317419052124,0.2631871998310089,0.2255445420742035,0.111415334045887,0.0,0.0,0.0,24.999975204467773,25.0,6.360716819763184,-0.0,27.42675399780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.045867882668972,296.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.0483010895550251,296.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.0356750190258026,296.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.0483010895550251,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5424339771270752,0.050000000745058,0.2291195690631866,291.0993347167969,291.1499938964844,286.31640625,285.42413330078125,291.1246032714844,296.73321533203125,291.1000061035156,1.0,0.1507601141929626,1.0,1.0,0.5791716575622559,1.0,-0.4887317419052124,0.2631871998310089,0.2255445420742035,0.111415334045887,0.0,0.0,0.0,24.999975204467773,25.0,6.360716819763184,-0.0,27.42675399780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
