time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865300,296.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5424339175224304,0.050000000745058,0.045867882668972,296.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5424339175224304,0.050000000745058,0.0483010895550251,296.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5424339175224304,0.050000000745058,0.0356750190258026,296.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5424339175224304,0.050000000745058,0.0483010895550251,296.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5424339175224304,0.050000000745058,0.2291195690631866,291.1009826660156,291.1499938964844,286.3394775390625,285.4385070800781,291.13385009765625,296.7339782714844,291.1020202636719,1.0,0.1507601290941238,1.0,1.0,0.5787436366081238,1.0,-0.4887317717075348,0.2633539140224457,0.2253778576850891,0.1115753203630447,0.0,0.0,0.0,24.999950408935547,25.0,9.05465316772461,-0.0,27.426761627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5424338579177856,0.050000000745058,0.045867882668972,296.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5424338579177856,0.050000000745058,0.0483010895550251,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5424338579177856,0.050000000745058,0.0356750190258026,296.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5424338579177856,0.050000000745058,0.0483010895550251,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5424338579177856,0.050000000745058,0.2291195690631866,291.1033630371094,291.1499938964844,286.3622741699219,285.452880859375,291.1430969238281,296.7347412109375,291.104736328125,1.0,0.1507601588964462,1.0,1.0,0.5783379673957825,1.0,-0.4887317717075348,0.2635129392147064,0.2252188175916671,0.1117276698350906,0.0,0.0,0.0,24.999929428100582,25.0,11.48928451538086,-0.0,27.4267692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.045867882668972,296.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.0483010895550251,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.0356750190258026,296.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.0483010895550251,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.2291195690631866,291.1099548339844,291.1499938964844,286.4068908691406,285.4815368652344,291.1612548828125,296.7364501953125,291.1119079589844,1.0,0.1507602035999298,1.0,1.0,0.5775265693664551,1.0,-0.4887317717075348,0.2638300955295563,0.2249016761779785,0.1120349615812301,0.0,0.0,0.0,24.99989318847656,25.0,15.625720977783203,-0.0,27.426788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.045867882668972,296.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.0483010895550251,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.0356750190258026,296.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.0483010895550251,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5424337983131409,0.050000000745058,0.2291195690631866,291.1099548339844,291.1499938964844,286.4068908691406,285.4815368652344,291.1612548828125,296.7364501953125,291.1119079589844,1.0,0.1507602035999298,1.0,1.0,0.5775265693664551,1.0,-0.4887317717075348,0.2638300955295563,0.2249016761779785,0.1120349615812301,0.0,0.0,0.0,24.99989318847656,25.0,15.625720977783203,-0.0,27.426788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.0458678789436817,296.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.0483010858297348,296.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.0356750153005123,296.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.0483010858297348,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.2291195541620254,291.11865234375,291.1499938964844,286.45001220703125,285.5099792480469,291.17877197265625,296.73828125,291.12109375,1.0,0.1507602781057357,1.0,1.0,0.5767151713371277,1.0,-0.48873171210289,0.2641454339027405,0.2245862782001495,0.1123530492186546,0.0,0.0,0.0,24.99986457824707,25.0,18.828866958618164,-0.0,27.42681121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.0458678789436817,296.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.0483010858297348,296.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.0356750153005123,296.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.0483010858297348,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5424343347549438,0.050000000745058,0.2291195541620254,291.11865234375,291.1499938964844,286.45001220703125,285.5099792480469,291.17877197265625,296.73828125,291.12109375,1.0,0.1507602781057357,1.0,1.0,0.5767151713371277,1.0,-0.48873171210289,0.2641454339027405,0.2245862782001495,0.1123530492186546,0.0,0.0,0.0,24.99986457824707,25.0,18.828866958618164,-0.0,27.42681121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.0458678640425205,296.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.0483010709285736,296.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.0356750041246414,296.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.0483010709285736,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.2291194796562194,291.1289367675781,291.1499938964844,286.4937744140625,285.5397644042969,291.19403076171875,296.74298095703125,291.1316833496094,1.0,0.1507603675127029,1.0,1.0,0.5753385424613953,1.0,-0.4887315630912781,0.2646716237068176,0.2240599542856216,0.1129034385085105,0.0,0.0,0.0,24.999813079833984,25.0,20.826879501342773,-0.0,27.42683792114257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.0458678640425205,296.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.0483010709285736,296.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.0356750041246414,296.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.0483010709285736,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5424362421035767,0.050000000745058,0.2291194796562194,291.1289367675781,291.1499938964844,286.4937744140625,285.5397644042969,291.19403076171875,296.74298095703125,291.1316833496094,1.0,0.1507603675127029,1.0,1.0,0.5753385424613953,1.0,-0.4887315630912781,0.2646716237068176,0.2240599542856216,0.1129034385085105,0.0,0.0,0.0,24.999813079833984,25.0,20.826879501342773,-0.0,27.42683792114257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5424392223358154,0.050000000745058,0.0458678416907787,296.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5424392223358154,0.050000000745058,0.0483010448515415,296.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5424392223358154,0.050000000745058,0.0356749892234802,296.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5424392223358154,0.050000000745058,0.0483010448515415,296.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5424392223358154,0.050000000745058,0.2291193604469299,291.1394348144531,291.1499938964844,286.5365295410156,285.56964111328125,291.2115783691406,296.7532043457031,291.1425170898437,1.0,0.1507604718208313,1.0,1.0,0.5740721225738525,1.0,-0.488731324672699,0.2651588916778564,0.2235724478960037,0.1134404689073562,0.0,0.0,0.0,24.99977684020996,25.0,22.845199584960938,-0.0,27.42686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5424395203590393,0.050000000745058,0.0458678379654884,296.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5424395203590393,0.050000000745058,0.0483010448515415,296.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5424395203590393,0.050000000745058,0.0356749854981899,296.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5424395203590393,0.050000000745058,0.0483010448515415,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5424395203590393,0.050000000745058,0.2291193604469299,291.1404113769531,291.1499938964844,286.5403747558594,285.57232666015625,291.2132873535156,296.7543029785156,291.1435241699219,1.0,0.1507604718208313,1.0,1.0,0.5739619731903076,1.0,-0.4887312948703766,0.2652010917663574,0.2235302180051803,0.1134883090853691,0.0,0.0,0.0,24.99977302551269,25.0,23.05733871459961,-0.0,27.42686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.542441725730896,0.050000000745058,0.0458678230643272,296.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.542441725730896,0.050000000745058,0.04830102622509,296.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.542441725730896,0.050000000745058,0.035674974322319,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.542441725730896,0.050000000745058,0.04830102622509,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.542441725730896,0.050000000745058,0.2291192710399627,291.1467590332031,291.1499938964844,286.56463623046875,285.5896301269531,291.2244567871094,296.76202392578125,291.15008544921875,1.0,0.150760531425476,1.0,1.0,0.5732736587524414,1.0,-0.4887311160564422,0.2654643952846527,0.2232667207717895,0.1137911230325698,0.0,0.0,0.0,24.99975776672364,25.0,24.50558853149414,-0.0,27.426881790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5424444079399109,0.050000000745058,0.0458678007125854,296.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5424444079399109,0.050000000745058,0.0483010038733482,296.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5424444079399109,0.050000000745058,0.0356749556958675,296.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5424444079399109,0.050000000745058,0.0483010038733482,296.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5424444079399109,0.050000000745058,0.2291191667318344,291.1535339355469,291.1499938964844,286.5895690917969,285.6075134277344,291.23394775390625,296.7709045410156,291.1570739746094,1.0,0.150760605931282,1.0,1.0,0.5721463561058044,1.0,-0.4887309074401855,0.2658920884132385,0.222838819026947,0.1142633855342865,0.0,0.0,0.0,24.999717712402344,25.0,25.753292083740234,-0.0,27.426897048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.0458677597343921,296.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.0483009591698646,296.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.0356749221682548,296.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.0483009591698646,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.2291189432144165,291.16796875,291.1499938964844,286.6411437988281,285.6451416015625,291.2529296875,296.7916259765625,291.1717224121094,1.0,0.1507607847452163,1.0,1.0,0.5698916912078857,1.0,-0.4887304604053497,0.2667768895626068,0.2219535559415817,0.1152431070804596,0.0,0.0,0.0,24.99964714050293,25.0,27.365272521972656,-0.0,27.42694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.0458677597343921,296.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.0483009591698646,296.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.0356749221682548,296.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.0483009591698646,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5424500107765198,0.050000000745058,0.2291189432144165,291.16796875,291.1499938964844,286.6411437988281,285.6451416015625,291.2529296875,296.7916259765625,291.1717224121094,1.0,0.1507607847452163,1.0,1.0,0.5698916912078857,1.0,-0.4887304604053497,0.2667768895626068,0.2219535559415817,0.1152431070804596,0.0,0.0,0.0,24.99964714050293,25.0,27.365272521972656,-0.0,27.42694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.0458677187561988,296.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.0483009181916713,296.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.0356748923659324,296.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.0483009181916713,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.2291187494993209,291.183349609375,291.1499938964844,286.6949157714844,285.6849670410156,291.2745361328125,296.81573486328125,291.1873779296875,1.0,0.1507609784603119,1.0,1.0,0.5676370859146118,1.0,-0.4887300431728363,0.2676763832569122,0.2210536450147628,0.1162266880273819,0.0,0.0,0.0,24.99958610534668,25.0,29.25840759277344,-0.0,27.4269962310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.0458677187561988,296.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.0483009181916713,296.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.0356748923659324,296.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.0483009181916713,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5424551367759705,0.050000000745058,0.2291187494993209,291.183349609375,291.1499938964844,286.6949157714844,285.6849670410156,291.2745361328125,296.81573486328125,291.1873779296875,1.0,0.1507609784603119,1.0,1.0,0.5676370859146118,1.0,-0.4887300431728363,0.2676763832569122,0.2210536450147628,0.1162266880273819,0.0,0.0,0.0,24.99958610534668,25.0,29.25840759277344,-0.0,27.4269962310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.0458676740527153,296.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.0483008697628974,296.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.0356748588383197,296.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.0483008697628974,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.229118525981903,291.1997375488281,291.1499938964844,286.75067138671875,285.7268371582031,291.2901916503906,296.8426513671875,291.203857421875,1.0,0.1507612466812133,1.0,1.0,0.5642748475074768,1.0,-0.4887295663356781,0.2690350413322449,0.219694510102272,0.117670401930809,0.0,0.0,0.0,24.99946403503418,25.0,29.823122024536133,-0.0,27.42707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.0458676740527153,296.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.0483008697628974,296.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.0356748588383197,296.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.0483008697628974,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5424609184265137,0.050000000745058,0.229118525981903,291.1997375488281,291.1499938964844,286.75067138671875,285.7268371582031,291.2901916503906,296.8426513671875,291.203857421875,1.0,0.1507612466812133,1.0,1.0,0.5642748475074768,1.0,-0.4887295663356781,0.2690350413322449,0.219694510102272,0.117670401930809,0.0,0.0,0.0,24.99946403503418,25.0,29.823122024536133,-0.0,27.42707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.0458676256239414,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.0483008176088333,296.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.0356748178601264,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.0483008176088333,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.2291182875633239,291.216064453125,291.1499938964844,286.8082275390625,285.7705383300781,291.30621337890625,296.8719787597656,291.2201538085937,1.0,0.1507615596055984,1.0,1.0,0.5609126687049866,1.0,-0.4887290298938751,0.2704311311244964,0.2182979136705398,0.1191646084189415,0.0,0.0,0.0,24.999361038208008,25.0,29.634973526000977,-0.0,27.42716407775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.0458676256239414,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.0483008176088333,296.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.0356748178601264,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.0483008176088333,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5424672961235046,0.050000000745058,0.2291182875633239,291.216064453125,291.1499938964844,286.8082275390625,285.7705383300781,291.30621337890625,296.8719787597656,291.2201538085937,1.0,0.1507615596055984,1.0,1.0,0.5609126687049866,1.0,-0.4887290298938751,0.2704311311244964,0.2182979136705398,0.1191646084189415,0.0,0.0,0.0,24.999361038208008,25.0,29.634973526000977,-0.0,27.42716407775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5424706935882568,0.050000000745058,0.0458675995469093,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5424706935882568,0.050000000745058,0.0483007878065109,296.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5424706935882568,0.050000000745058,0.035674799233675,296.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5424706935882568,0.050000000745058,0.0483007878065109,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5424706935882568,0.050000000745058,0.2291181534528732,291.2242431640625,291.1499938964844,286.83758544921875,285.79302978515625,291.3148193359375,296.88751220703125,291.2283630371094,1.0,0.1507617235183715,1.0,1.0,0.5592315793037415,1.0,-0.4887287616729736,0.2711377143859863,0.2175910323858261,0.1199252605438232,0.0,0.0,0.0,24.999317169189453,25.0,29.69892883300781,-0.0,27.427215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542474627494812,0.050000000745058,0.0458675660192966,296.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542474627494812,0.050000000745058,0.0483007580041885,296.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542474627494812,0.050000000745058,0.0356747731566429,296.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542474627494812,0.050000000745058,0.0483007580041885,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542474627494812,0.050000000745058,0.2291180044412613,291.2324523925781,291.1499938964844,286.8673400878906,285.81591796875,291.3200378417969,296.9035339355469,291.2366027832031,1.0,0.1507619321346283,1.0,1.0,0.5569444894790649,1.0,-0.4887284338474273,0.2720970213413238,0.2166314125061035,0.12094097584486,0.0,0.0,0.0,24.99923515319824,25.0,29.3238582611084,-0.0,27.42727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.0458675026893615,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.0483006909489631,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.035674724727869,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.0483006909489631,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.229117676615715,291.2482604980469,291.1499938964844,286.92779541015625,285.8627319335937,291.327880859375,296.93719482421875,291.25201416015625,1.0,0.1507623791694641,1.0,1.0,0.5523703694343567,1.0,-0.4887277781963348,0.2740824818611145,0.2146452814340591,0.1230492293834686,0.0,0.0,0.0,24.999086380004883,25.0,26.989255905151367,-0.0,27.42740821838379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.0458675026893615,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.0483006909489631,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.035674724727869,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.0483006909489631,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5424829125404358,0.050000000745058,0.229117676615715,291.2482604980469,291.1499938964844,286.92779541015625,285.8627319335937,291.327880859375,296.93719482421875,291.25201416015625,1.0,0.1507623791694641,1.0,1.0,0.5523703694343567,1.0,-0.4887277781963348,0.2740824818611145,0.2146452814340591,0.1230492293834686,0.0,0.0,0.0,24.999086380004883,25.0,26.989255905151367,-0.0,27.42740821838379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.0458674356341362,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.0483006164431571,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.0356746725738048,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.0483006164431571,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.2291173338890075,291.26275634765625,291.1499938964844,286.98944091796875,285.9108581542969,291.3367004394531,296.9729919433594,291.2662658691406,1.0,0.1507628858089447,1.0,1.0,0.5477962493896484,1.0,-0.4887270331382751,0.2761130332946777,0.2126140147447586,0.1252158433198928,0.0,0.0,0.0,24.998958587646484,25.0,24.908117294311523,-0.0,27.427566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.0458674356341362,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.0483006164431571,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.0356746725738048,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.0483006164431571,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5424917936325073,0.050000000745058,0.2291173338890075,291.26275634765625,291.1499938964844,286.98944091796875,285.9108581542969,291.3367004394531,296.9729919433594,291.2662658691406,1.0,0.1507628858089447,1.0,1.0,0.5477962493896484,1.0,-0.4887270331382751,0.2761130332946777,0.2126140147447586,0.1252158433198928,0.0,0.0,0.0,24.998958587646484,25.0,24.908117294311523,-0.0,27.427566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.0458673574030399,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.0483005344867706,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.0356746092438697,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.0483005344867706,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.2291169464588165,291.2761535644531,291.1499938964844,287.05206298828125,285.9600830078125,291.33721923828125,297.01104736328125,291.2792358398437,1.0,0.1507634818553924,1.0,1.0,0.5421022772789001,1.0,-0.4887262284755707,0.2786965370178222,0.2100296914577484,0.1279460340738296,0.0,0.0,0.0,24.99876976013184,25.0,21.52478408813477,-0.0,27.42775154113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.0458673574030399,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.0483005344867706,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.0356746092438697,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.0483005344867706,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.5425019860267639,0.050000000745058,0.2291169464588165,291.2761535644531,291.1499938964844,287.05206298828125,285.9600830078125,291.33721923828125,297.01104736328125,291.2792358398437,1.0,0.1507634818553924,1.0,1.0,0.5421022772789001,1.0,-0.4887262284755707,0.2786965370178222,0.2100296914577484,0.1279460340738296,0.0,0.0,0.0,24.99876976013184,25.0,21.52478408813477,-0.0,27.42775154113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.0458672754466533,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.0483004488050937,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.0356745459139347,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.0483004488050937,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.2291165292263031,291.2873229980469,291.1499938964844,287.11541748046875,286.0101928710937,291.3366394042969,297.0518798828125,291.2898254394531,1.0,0.1507641673088073,1.0,1.0,0.5364082455635071,1.0,-0.488725334405899,0.2813673913478851,0.2073579430580139,0.1307752430438995,0.0,0.0,0.0,24.99860382080078,25.0,17.475482940673828,-0.0,27.427967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.0458672754466533,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.0483004488050937,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.0356745459139347,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.0483004488050937,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5425126552581787,0.050000000745058,0.2291165292263031,291.2873229980469,291.1499938964844,287.11541748046875,286.0101928710937,291.3366394042969,297.0518798828125,291.2898254394531,1.0,0.1507641673088073,1.0,1.0,0.5364082455635071,1.0,-0.488725334405899,0.2813673913478851,0.2073579430580139,0.1307752430438995,0.0,0.0,0.0,24.99860382080078,25.0,17.475482940673828,-0.0,27.427967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.542518138885498,0.050000000745058,0.0458672307431697,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.542518138885498,0.050000000745058,0.0483004041016101,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.542518138885498,0.050000000745058,0.035674512386322,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.542518138885498,0.050000000745058,0.0483004041016101,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.542518138885498,0.050000000745058,0.2291163206100464,291.2921142578125,291.1499938964844,287.1473083496094,286.0355224609375,291.33660888671875,297.0736083984375,291.29443359375,1.0,0.1507645398378372,1.0,1.0,0.5335612893104553,1.0,-0.4887248873710632,0.282729297876358,0.2059955894947052,0.1322202980518341,0.0,0.0,0.0,24.9985294342041,25.0,15.739439010620115,-0.0,27.42808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5425240993499756,0.050000000745058,0.0458671860396862,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5425240993499756,0.050000000745058,0.0483003556728363,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5425240993499756,0.050000000745058,0.0356744788587093,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5425240993499756,0.050000000745058,0.0483003556728363,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5425240993499756,0.050000000745058,0.2291160970926284,291.2965393066406,291.1499938964844,287.1792907714844,286.06103515625,291.333984375,297.0964050292969,291.298583984375,1.0,0.1507649272680282,1.0,1.0,0.5303105711936951,1.0,-0.488724410533905,0.2842961847782135,0.2044282406568527,0.1338719129562378,0.0,0.0,0.0,24.99842834472656,25.0,13.80029296875,-0.0,27.428211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.0458670929074287,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.0483002588152885,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.0356744043529033,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.0483002588152885,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.2291156202554702,291.30352783203125,291.1499938964844,287.2435302734375,286.1123962402344,291.3260498046875,297.14422607421875,291.3049011230469,1.0,0.1507657915353775,1.0,1.0,0.5238092541694641,1.0,-0.4887234270572662,0.2875233590602875,0.2012000679969787,0.1372747272253036,0.0,0.0,0.0,24.99823760986328,25.0,9.005630493164062,-0.0,27.4284896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.0458670929074287,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.0483002588152885,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.0356744043529033,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.0483002588152885,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.542536199092865,0.050000000745058,0.2291156202554702,291.30352783203125,291.1499938964844,287.2435302734375,286.1123962402344,291.3260498046875,297.14422607421875,291.3049011230469,1.0,0.1507657915353775,1.0,1.0,0.5238092541694641,1.0,-0.4887234270572662,0.2875233590602875,0.2012000679969787,0.1372747272253036,0.0,0.0,0.0,24.99823760986328,25.0,9.005630493164062,-0.0,27.4284896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.0458669960498809,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.0483001582324504,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.0356743298470974,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.0483001582324504,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.229115143418312,291.3078918457031,291.1499938964844,287.30792236328125,286.16412353515625,291.31695556640625,297.1929016113281,291.30865478515625,1.0,0.1507667303085327,1.0,1.0,0.5173078775405884,1.0,-0.488722413778305,0.290840595960617,0.1978818327188491,0.1407741159200668,0.0,0.0,0.0,24.9980697631836,25.0,4.462815761566162,-0.0,27.42879867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.0458669960498809,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.0483001582324504,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.0356743298470974,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.0483001582324504,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5425485968589783,0.050000000745058,0.229115143418312,291.3078918457031,291.1499938964844,287.30792236328125,286.16412353515625,291.31695556640625,297.1929016113281,291.30865478515625,1.0,0.1507667303085327,1.0,1.0,0.5173078775405884,1.0,-0.488722413778305,0.290840595960617,0.1978818327188491,0.1407741159200668,0.0,0.0,0.0,24.9980697631836,25.0,4.462815761566162,-0.0,27.42879867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
