time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867460,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.0458668991923332,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.0483000501990318,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.0356742553412914,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.0483000501990318,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.2291146516799926,291.309814453125,291.1499938964844,287.3722229003906,286.2159729003906,291.302734375,297.24139404296875,291.30987548828125,1.0,0.1507677584886551,1.0,1.0,0.5104333162307739,1.0,-0.4887213706970215,0.2944401204586029,0.1942812502384185,0.1445592045783996,0.0,0.0,0.0,24.997886657714844,25.0,-0.5312758684158325,-0.0,27.42913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.0458668991923332,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.0483000501990318,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.0356742553412914,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.0483000501990318,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.5425615310668945,0.050000000745058,0.2291146516799926,291.309814453125,291.1499938964844,287.3722229003906,286.2159729003906,291.302734375,297.24139404296875,291.30987548828125,1.0,0.1507677584886551,1.0,1.0,0.5104333162307739,1.0,-0.4887213706970215,0.2944401204586029,0.1942812502384185,0.1445592045783996,0.0,0.0,0.0,24.997886657714844,25.0,-0.5312758684158325,-0.0,27.42913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.0458667986094951,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.0482999458909034,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.0356741771101951,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.0482999458909034,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.229114145040512,291.30877685546875,291.1499938964844,287.4362487792969,286.267822265625,291.2857360839844,297.2890930175781,291.30810546875,1.0,0.1507688760757446,1.0,1.0,0.5035586953163147,1.0,-0.4887203276157379,0.2981414198875427,0.190578892827034,0.1484477221965789,0.0,0.0,0.0,24.99771881103516,25.0,-5.81595516204834,-0.0,27.42951011657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.0458667986094951,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.0482999458909034,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.0356741771101951,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.0482999458909034,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5425745248794556,0.050000000745058,0.229114145040512,291.30877685546875,291.1499938964844,287.4362487792969,286.267822265625,291.2857360839844,297.2890930175781,291.30810546875,1.0,0.1507688760757446,1.0,1.0,0.5035586953163147,1.0,-0.4887203276157379,0.2981414198875427,0.190578892827034,0.1484477221965789,0.0,0.0,0.0,24.99771881103516,25.0,-5.81595516204834,-0.0,27.42951011657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.5425810217857361,0.050000000745058,0.0458667464554309,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.5425810217857361,0.050000000745058,0.0482998937368392,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.5425810217857361,0.050000000745058,0.0356741361320018,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.5425810217857361,0.050000000745058,0.0482998937368392,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.5425810217857361,0.050000000745058,0.2291138917207718,291.30718994140625,291.1499938964844,287.4681091308594,286.293701171875,291.2763671875,297.3125305175781,291.30615234375,1.0,0.1507694572210312,1.0,1.0,0.5001214146614075,1.0,-0.4887197911739349,0.3000268042087555,0.1886929720640182,0.1504265367984771,0.0,0.0,0.0,24.997642517089844,25.0,-8.397136688232422,-0.0,27.429706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.542587399482727,0.050000000745058,0.0458666980266571,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.542587399482727,0.050000000745058,0.0482998415827751,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.542587399482727,0.050000000745058,0.0356740988790988,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.542587399482727,0.050000000745058,0.0482998415827751,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.542587399482727,0.050000000745058,0.2291136533021927,291.3049011230469,291.1499938964844,287.4997863769531,286.3194885253906,291.2668762207031,297.335693359375,291.30352783203125,1.0,0.1507700681686401,1.0,1.0,0.4967407286167145,1.0,-0.4887192547321319,0.3019047975540161,0.186814472079277,0.1523975431919098,0.0,0.0,0.0,24.99757194519043,25.0,-10.875011444091797,-0.0,27.42991065979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29962158203125,0.5425986051559448,0.050000000745058,0.0458666123449802,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.29962158203125,0.5425986051559448,0.050000000745058,0.0482997484505176,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29962158203125,0.5425986051559448,0.050000000745058,0.0356740318238735,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29962158203125,0.5425986051559448,0.050000000745058,0.0482997484505176,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29962158203125,0.5425986051559448,0.050000000745058,0.229113221168518,291.2992858886719,291.1499938964844,287.5549621582031,286.36444091796875,291.2491149902344,297.37548828125,291.29736328125,1.0,0.1507711559534073,1.0,1.0,0.4908132553100586,1.0,-0.4887183606624603,0.3052449822425842,0.1834733933210373,0.1558986157178878,0.0,0.0,0.0,24.99745750427246,25.0,-14.947566986083984,-0.0,27.430280685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.542600154876709,0.050000000745058,0.045866597443819,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.542600154876709,0.050000000745058,0.0482997372746467,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.542600154876709,0.050000000745058,0.0356740206480026,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.542600154876709,0.050000000745058,0.0482997372746467,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.542600154876709,0.050000000745058,0.2291131615638733,291.29833984375,291.1499938964844,287.5626525878906,286.3707275390625,291.2464599609375,297.3810119628906,291.2963256835937,1.0,0.1507713198661804,1.0,1.0,0.4899793565273285,1.0,-0.4887182414531708,0.3057199418544769,0.1829982697963714,0.1563959270715713,0.0,0.0,0.0,24.99744033813477,25.0,-15.510381698608398,-0.0,27.43033599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.0458665043115615,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.0482996366918087,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.0356739461421966,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.0482996366918087,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.2291126847267151,291.28924560546875,291.1499938964844,287.6246337890625,286.4214172363281,291.2236633300781,297.4249572753906,291.2865905761719,1.0,0.1507726162672042,1.0,1.0,0.4832179546356201,1.0,-0.4887172281742096,0.3096156418323517,0.1791015863418579,0.1604690551757812,0.0,0.0,0.0,24.997318267822266,25.0,-20.032819747924805,-0.0,27.430784225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.0458665043115615,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.0482996366918087,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.0356739461421966,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.0482996366918087,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.5426126718521118,0.050000000745058,0.2291126847267151,291.28924560546875,291.1499938964844,287.6246337890625,286.4214172363281,291.2236633300781,297.4249572753906,291.2865905761719,1.0,0.1507726162672042,1.0,1.0,0.4832179546356201,1.0,-0.4887172281742096,0.3096156418323517,0.1791015863418579,0.1604690551757812,0.0,0.0,0.0,24.997318267822266,25.0,-20.032819747924805,-0.0,27.430784225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5426238775253296,0.050000000745058,0.0458664149045944,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5426238775253296,0.050000000745058,0.0482995435595512,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5426238775253296,0.050000000745058,0.0356738790869712,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5426238775253296,0.050000000745058,0.0482995435595512,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5426238775253296,0.050000000745058,0.2291122525930404,291.2782897949219,291.1499938964844,287.6831359863281,286.4693603515625,291.2055358886719,297.4659729003906,291.2751770019531,1.0,0.1507738977670669,1.0,1.0,0.4773159921169281,1.0,-0.4887163043022156,0.3130865097045898,0.1756298094987869,0.1641045212745666,0.0,0.0,0.0,24.99726295471192,25.0,-23.11508560180664,-0.0,27.431230545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5426243543624878,0.050000000745058,0.0458664111793041,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5426243543624878,0.050000000745058,0.0482995398342609,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5426243543624878,0.050000000745058,0.0356738753616809,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5426243543624878,0.050000000745058,0.0482995398342609,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5426243543624878,0.050000000745058,0.229112222790718,291.2778015136719,291.1499938964844,287.6854858398437,286.4713134765625,291.2048034667969,297.4676208496094,291.2746887207031,1.0,0.1507739573717117,1.0,1.0,0.4770751595497131,1.0,-0.4887162744998932,0.3132288157939911,0.1754874587059021,0.164253368973732,0.0,0.0,0.0,24.99726104736328,25.0,-23.20592498779297,-0.0,27.43124771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.0458663254976272,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.0482994504272937,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.0356738083064556,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.0482994504272937,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.2291117906570434,291.2649230957031,291.1499938964844,287.7450561523437,286.520263671875,291.184814453125,297.509033203125,291.2615051269531,1.0,0.1507753282785415,1.0,1.0,0.4709323644638061,1.0,-0.4887153506278991,0.3168887794017792,0.1718265563249588,0.1680748462677002,0.0,0.0,0.0,24.997203826904297,25.0,-25.5333251953125,-0.0,27.431724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.0458663254976272,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.0482994504272937,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.0356738083064556,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.0482994504272937,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.5426355600357056,0.050000000745058,0.2291117906570434,291.2649230957031,291.1499938964844,287.7450561523437,286.520263671875,291.184814453125,297.509033203125,291.2615051269531,1.0,0.1507753282785415,1.0,1.0,0.4709323644638061,1.0,-0.4887153506278991,0.3168887794017792,0.1718265563249588,0.1680748462677002,0.0,0.0,0.0,24.997203826904297,25.0,-25.5333251953125,-0.0,27.431724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.5426410436630249,0.050000000745058,0.0458662845194339,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.5426410436630249,0.050000000745058,0.0482994057238101,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.5426410436630249,0.050000000745058,0.0356737747788429,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.5426410436630249,0.050000000745058,0.0482994057238101,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.5426410436630249,0.050000000745058,0.2291115820407867,291.25799560546875,291.1499938964844,287.7742919921875,286.5443420410156,291.17401123046875,297.529296875,291.2543640136719,1.0,0.1507760137319564,1.0,1.0,0.4678609669208526,1.0,-0.4887149035930633,0.3187392950057983,0.1699756234884262,0.1700019985437393,0.0,0.0,0.0,24.99717330932617,25.0,-26.75851058959961,-0.0,27.43196678161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513732910156,0.5426459312438965,0.050000000745058,0.0458662472665309,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513732910156,0.5426459312438965,0.050000000745058,0.0482993647456169,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513732910156,0.5426459312438965,0.050000000745058,0.0356737487018108,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513732910156,0.5426459312438965,0.050000000745058,0.0482993647456169,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513732910156,0.5426459312438965,0.050000000745058,0.2291114032268524,291.25067138671875,291.1499938964844,287.8031311035156,286.568115234375,291.1669616699219,297.5492553710937,291.24688720703125,1.0,0.1507766991853714,1.0,1.0,0.4652911126613617,1.0,-0.4887145161628723,0.3203146159648895,0.1683999001979828,0.1716523319482803,0.0,0.0,0.0,24.997194290161133,25.0,-27.41688537597656,-0.0,27.43220901489257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5426531434059143,0.050000000745058,0.0458661913871765,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5426531434059143,0.050000000745058,0.0482993088662624,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5426531434059143,0.050000000745058,0.0356737039983272,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5426531434059143,0.050000000745058,0.0482993088662624,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5426531434059143,0.050000000745058,0.2291111201047897,291.2392272949219,291.1499938964844,287.8466491699219,286.6040344238281,291.1579895019531,297.5794982910156,291.2355651855469,1.0,0.1507777422666549,1.0,1.0,0.4613354504108429,1.0,-0.4887139201164245,0.3227264881134033,0.1659874469041824,0.1741737723350525,0.0,0.0,0.0,24.99721908569336,25.0,-26.98125267028809,-0.0,27.432579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5426552891731262,0.050000000745058,0.045866172760725,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5426552891731262,0.050000000745058,0.0482992902398109,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5426552891731262,0.050000000745058,0.0356736928224563,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5426552891731262,0.050000000745058,0.0482992902398109,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5426552891731262,0.050000000745058,0.2291110306978225,291.23590087890625,291.1499938964844,287.8594665527344,286.6146545410156,291.1550598144531,297.5884094238281,291.23223876953125,1.0,0.15077805519104,1.0,1.0,0.4601514339447021,1.0,-0.4887137711048126,0.3234522640705108,0.1652614921331405,0.1749309003353119,0.0,0.0,0.0,24.99722480773925,25.0,-26.814355850219727,-0.0,27.432689666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22900390625,0.5426599979400635,0.050000000745058,0.0458661392331123,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22900390625,0.5426599979400635,0.050000000745058,0.0482992529869079,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22900390625,0.5426599979400635,0.050000000745058,0.0356736630201339,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22900390625,0.5426599979400635,0.050000000745058,0.0482992529869079,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22900390625,0.5426599979400635,0.050000000745058,0.2291108518838882,291.2283020019531,291.1499938964844,287.8883361816406,286.6385192871094,291.1479797363281,297.6086120605469,291.22467041015625,1.0,0.1507787555456161,1.0,1.0,0.4574476480484009,1.0,-0.4887133836746216,0.3251160085201263,0.163597360253334,0.1766636669635772,0.0,0.0,0.0,24.99723625183105,25.0,-26.540573120117188,-0.0,27.43294143676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.542664110660553,0.050000000745058,0.0458661057054996,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.542664110660553,0.050000000745058,0.0482992194592952,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.542664110660553,0.050000000745058,0.0356736369431018,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.542664110660553,0.050000000745058,0.0482992194592952,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.542664110660553,0.050000000745058,0.2291107028722763,291.2214660644531,291.1499938964844,287.91387939453125,286.65966796875,291.1411437988281,297.6266174316406,291.2178039550781,1.0,0.1507793962955474,1.0,1.0,0.4550117254257202,1.0,-0.4887130260467529,0.3266221880912781,0.1620908379554748,0.178228959441185,0.0,0.0,0.0,24.997243881225582,25.0,-26.43702888488769,-0.0,27.433168411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5426711440086365,0.050000000745058,0.0458660498261451,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5426711440086365,0.050000000745058,0.0482991598546505,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5426711440086365,0.050000000745058,0.0356735959649086,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5426711440086365,0.050000000745058,0.0482991598546505,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5426711440086365,0.1428812742233276,0.2291104197502136,291.20770263671875,291.1499938964844,287.96417236328125,286.70135498046875,291.1373596191406,297.6625671386719,291.2043151855469,1.0,0.1507806330919265,1.0,1.0,0.4511638581752777,1.0,-0.4887124598026275,0.3290324807167053,0.1596799790859222,0.1807529628276825,0.0,0.0,0.0,24.997358322143555,25.0,-24.287109375,-0.0,27.4336166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.5469833016395569,0.050000000745058,0.0458340346813201,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.5469833016395569,0.050000000745058,0.0482654459774494,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.5469833016395569,0.050000000745058,0.0356486961245536,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.5469833016395569,0.050000000745058,0.0482654459774494,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.5623383522033691,0.1432796865701675,0.2447493821382522,291.2071228027344,291.1499938964844,287.9661865234375,286.7030334472656,291.1371154785156,297.6640319824219,291.20330810546875,1.0,0.15096515417099,1.0,1.0,0.4510068595409393,1.0,-0.5071584582328796,0.3414924740791321,0.1656659841537475,0.1869009733200073,0.0,0.0,0.0,24.26216697692871,43.0,-24.31629943847656,-0.0,28.37412643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.6885254383087158,0.050000000745058,0.0452546216547489,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.6885254383087158,0.050000000745058,0.0476552955806255,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.6885254383087158,0.050000000745058,0.0351980403065681,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.6885254383087158,0.050000000745058,0.0476552955806255,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.9372766613960266,0.1473047584295272,0.5671703219413757,291.2131042480469,291.04998779296875,288.0161437988281,286.7445068359375,291.2917785644531,297.6471862792969,291.21875,1.0,0.1684263795614242,1.0,1.0,0.4470019936561584,1.0,-0.8915346264839172,0.5883039832115173,0.3032306134700775,0.3586465716361999,0.0,0.0,0.0,12.403685569763184,46.0,37.94258880615234,-0.0,59.10573959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.6885254383087158,0.050000000745058,0.0452546216547489,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.6885254383087158,0.050000000745058,0.0476552955806255,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.6885254383087158,0.050000000745058,0.0351980403065681,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.6885254383087158,0.050000000745058,0.0476552955806255,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.9372766613960266,0.1473047584295272,0.5671703219413757,291.2131042480469,291.04998779296875,288.0161437988281,286.7445068359375,291.2917785644531,297.6471862792969,291.21875,1.0,0.1684263795614242,1.0,1.0,0.4470019936561584,1.0,-0.8915346264839172,0.5883039832115173,0.3032306134700775,0.3586465716361999,0.0,0.0,0.0,12.403685569763184,46.0,37.94258880615234,-0.0,59.10573959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.6856186985969543,0.050000000745058,0.0452595986425876,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.6856186985969543,0.050000000745058,0.0476605370640754,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.6856186985969543,0.050000000745058,0.0352019108831882,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.6856186985969543,0.050000000745058,0.0476605370640754,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.9579173922538756,0.1488332897424698,0.6086908578872681,291.2284240722656,291.04998779296875,288.0401916503906,286.7644958496094,291.2994689941406,297.6306457519531,291.23193359375,1.0,0.1761800646781921,1.0,1.0,0.4449995458126068,1.0,-0.9413962364196776,0.6215074062347412,0.3198888301849365,0.3826521039009094,0.0,0.0,0.0,13.104598999023438,46.0,42.08985900878906,-0.0,68.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6830152869224548,0.050000000745058,0.0452641621232032,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6830152869224548,0.050000000745058,0.0476653426885604,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6830152869224548,0.050000000745058,0.0352054610848426,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6830152869224548,0.050000000745058,0.0476653426885604,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9755857586860656,0.1502792239189148,0.6500588655471802,291.2403869628906,290.95001220703125,288.0635681152344,286.7839660644531,291.3233642578125,297.6196594238281,291.2440490722656,1.0,0.1841267645359039,1.0,1.0,0.4445965886116028,1.0,-0.9910643696784972,0.6528571844100952,0.3382072150707245,0.4047255516052246,0.0,0.0,0.0,13.816473960876465,34.0,46.98493957519531,-0.0,78.6318588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679138183594,0.9690042734146118,0.1440215110778808,0.1287739127874374,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.6804476380348206,0.1423090696334839,0.0476701483130455,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.6804476380348206,0.050000000745058,0.0352090075612068,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.6804476380348206,0.050000000745058,0.0476701483130455,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.9510093331336976,0.1534589678049087,0.6095386147499084,291.26812744140625,290.95001220703125,288.0982360839844,286.81280517578125,291.363037109375,297.62725830078125,291.2730712890625,1.0,0.1918855011463165,1.0,1.0,0.44397634267807,1.0,-1.042699694633484,0.6854328513145447,0.3572668731212616,0.4278170764446258,0.0,0.0,0.0,14.58458423614502,34.0,62.78644561767578,-0.0,90.3075180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.969675600528717,0.1430540531873703,0.1294280290603637,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.8527569770812988,0.1439190804958343,0.0948513448238372,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727966308594,0.6797423362731934,0.050000000745058,0.0352100171148777,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727966308594,0.6797423362731934,0.050000000745058,0.047671515494585,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9261711835861206,0.1547187566757202,0.5704212188720703,291.2772521972656,290.45001220703125,288.1082763671875,286.8211669921875,291.3715515136719,297.62615966796875,291.2818603515625,1.0,0.1934971809387207,1.0,1.0,0.4437907040119171,1.0,-1.0531693696975708,0.6921062469482422,0.3610630929470062,0.4325458705425262,0.0,0.0,0.0,14.753740310668944,54.0,64.06596374511719,-0.0,92.82949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962646484375,0.9620094299316406,0.1415774524211883,0.1281159967184066,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.962669551372528,0.144454538822174,0.1351816952228546,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.6765350699424744,0.1376756578683853,0.0352147743105888,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.765891432762146,0.1410357505083084,0.0692959502339363,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959289550781,0.908644437789917,0.1582718789577484,0.5499295592308044,291.2965393066406,290.45001220703125,288.1305847167969,286.8398132324219,291.3951416015625,297.6187438964844,291.3012390136719,1.0,0.2020685672760009,1.0,1.0,0.4433667361736297,1.0,-1.101332426071167,0.7222940325737,0.3790383338928222,0.4532930254936218,0.0,0.0,0.0,15.54200267791748,54.0,67.2791519165039,-0.0,105.0449676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.9763980507850648,0.1415942311286926,0.1274746805429458,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.9818917512893676,0.1451975405216217,0.1367716938257217,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.9445706605911256,0.139079138636589,0.0900711789727211,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155517578125,0.9660415053367616,0.1421536952257156,0.1298601627349853,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150939941406,0.8887322545051575,0.1621732413768768,0.4905049502849579,291.31622314453125,289.95001220703125,288.1499938964844,286.8559875488281,291.4256591796875,297.6146545410156,291.3216552734375,1.0,0.212086409330368,1.0,1.0,0.442984789609909,1.0,-1.169142484664917,0.7643054127693176,0.4048370718955993,0.4822176992893219,0.0,0.0,0.0,15.854153633117676,74.0,74.66767120361328,-0.0,122.41268157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.9423493146896362,0.1426795572042465,0.1281831711530685,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.9529208540916444,0.1471654176712036,0.1390909850597381,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.9318625926971436,0.1381247192621231,0.0968418419361114,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.9429278373718262,0.1427743881940841,0.1352015286684036,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.9195482134819032,0.1696703433990478,0.6010428667068481,291.318115234375,289.45001220703125,288.1830444335937,286.88311767578125,291.22613525390625,297.6315002441406,291.3121032714844,1.0,0.2387493550777435,1.0,1.0,0.4157435297966003,1.0,-1.3202587366104126,0.8966878056526184,0.4235710203647613,0.5850201845169067,0.0,0.0,0.0,19.504507064819336,94.0,-35.111045837402344,-0.0,174.65113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.9423493146896362,0.1426795572042465,0.1281831711530685,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.9529208540916444,0.1471654176712036,0.1390909850597381,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.9318625926971436,0.1381247192621231,0.0968418419361114,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.9429278373718262,0.1427743881940841,0.1352015286684036,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.9195482134819032,0.1696703433990478,0.6010428667068481,291.318115234375,289.45001220703125,288.1830444335937,286.88311767578125,291.22613525390625,297.6315002441406,291.3121032714844,1.0,0.2387493550777435,1.0,1.0,0.4157435297966003,1.0,-1.3202587366104126,0.8966878056526184,0.4235710203647613,0.5850201845169067,0.0,0.0,0.0,19.504507064819336,94.0,-35.111045837402344,-0.0,174.65113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.9337459206581116,0.1445643156766891,0.1298509538173675,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.9463025331497192,0.1499951779842376,0.1416049599647522,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108764648437,0.9203261137008668,0.1391588598489761,0.0973054319620132,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.9337758421897888,0.1446477621793747,0.1367506086826324,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.9879196882247924,0.1732635051012039,0.766106128692627,291.2076416015625,288.95001220703125,288.20245361328125,286.89794921875,291.006103515625,297.6083984375,291.1968078613281,1.0,0.2731374204158783,1.0,1.0,0.3885022401809692,1.0,-1.525939702987671,1.0726107358932495,0.4533290266990661,0.7188713550567627,0.0,0.0,0.0,23.601694107055664,114.0,-175.4434356689453,-0.0,263.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.9337459206581116,0.1445643156766891,0.1298509538173675,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.9463025331497192,0.1499951779842376,0.1416049599647522,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108764648437,0.9203261137008668,0.1391588598489761,0.0973054319620132,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.9337758421897888,0.1446477621793747,0.1367506086826324,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.9879196882247924,0.1732635051012039,0.766106128692627,291.2076416015625,288.95001220703125,288.20245361328125,286.89794921875,291.006103515625,297.6083984375,291.1968078613281,1.0,0.2731374204158783,1.0,1.0,0.3885022401809692,1.0,-1.525939702987671,1.0726107358932495,0.4533290266990661,0.7188713550567627,0.0,0.0,0.0,23.601694107055664,114.0,-175.4434356689453,-0.0,263.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.807348906993866,0.1451769918203354,0.1309566348791122,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.8175563216209412,0.1513031274080276,0.1433479040861129,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.7969412207603455,0.1397390961647033,0.0980629548430442,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.8077983260154724,0.1456126719713211,0.1381325423717498,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.8545629382133484,0.1738092452287674,0.7825106978416443,291.1334533691406,288.95001220703125,288.20733642578125,286.9010314941406,290.8674621582031,297.5846252441406,291.11993408203125,1.0,0.2899637222290039,1.0,1.0,0.3748815953731537,1.0,-1.5518492460250854,1.1136165857315063,0.4382326006889343,0.7557530999183655,0.0,0.0,0.0,34.92629623413086,114.0,-235.0451812744141,-0.0,304.7133178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7429766654968262,0.1455575078725814,0.1318617463111877,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.753330409526825,0.1525088995695114,0.1450204849243164,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7343930602073669,0.1402471661567688,0.0988006517291069,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7440719604492188,0.1465325206518173,0.1395083367824554,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.7882130742073059,0.1743822395801544,0.7873874306678772,291.0236511230469,288.45001220703125,288.2091369628906,286.9013671875,290.574951171875,297.5624084472656,290.9997253417969,1.0,0.305879533290863,1.0,1.0,0.3459990322589874,1.0,-1.5633366107940674,1.171882152557373,0.3914543986320495,0.8115054368972778,0.0,0.0,0.0,47.47317123413086,102.0,-363.96331787109375,-0.0,343.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
