time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869620,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.644775390625,0.6964980959892273,0.1455288976430893,0.1326683014631271,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434631347656,0.7101466059684753,0.1544201523065567,0.1476156860589981,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456298828125,0.6881973147392273,0.1408174335956573,0.0997699275612831,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6444396972656,0.6998962163925171,0.1479843258857727,0.1416350752115249,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407165527344,0.7390571236610413,0.1752025187015533,0.7945901155471802,290.6355895996094,287.95001220703125,288.2040710449219,286.8941955566406,289.96490478515625,297.5191955566406,290.6014099121094,1.0,0.3243058919906616,1.0,1.0,0.2882338762283325,1.0,-1.5797924995422363,1.2848646640777588,0.2949278652667999,0.9208273887634276,0.0,0.0,0.0,63.37864303588867,90.0,-644.5050048828125,-0.0,394.7759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.644775390625,0.6964980959892273,0.1455288976430893,0.1326683014631271,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434631347656,0.7101466059684753,0.1544201523065567,0.1476156860589981,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456298828125,0.6881973147392273,0.1408174335956573,0.0997699275612831,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6444396972656,0.6998962163925171,0.1479843258857727,0.1416350752115249,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407165527344,0.7390571236610413,0.1752025187015533,0.7945901155471802,290.6355895996094,287.95001220703125,288.2040710449219,286.8941955566406,289.96490478515625,297.5191955566406,290.6014099121094,1.0,0.3243058919906616,1.0,1.0,0.2882338762283325,1.0,-1.5797924995422363,1.2848646640777588,0.2949278652667999,0.9208273887634276,0.0,0.0,0.0,63.37864303588867,90.0,-644.5050048828125,-0.0,394.7759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871337890625,0.6764140129089355,0.1444762051105499,0.1322410404682159,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853942871094,0.6931546926498413,0.1555125415325164,0.1491617411375045,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878967285156,0.6697280406951904,0.1406037509441375,0.099994845688343,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864929199219,0.6825256943702698,0.1487334966659546,0.1428297013044357,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1825866699219,0.7219407558441162,0.175241932272911,0.7972047328948975,290.1771240234375,287.45001220703125,288.18817138671875,286.8773498535156,289.4209899902344,297.4737854003906,290.140869140625,1.0,0.3330796062946319,1.0,1.0,0.2304687201976776,1.0,-1.5859864950180054,1.3785667419433594,0.2074197679758072,1.012975811958313,0.0,0.0,0.0,71.46246337890625,78.0,-782.2824096679688,-0.0,420.0522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871337890625,0.6764140129089355,0.1444762051105499,0.1322410404682159,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853942871094,0.6931546926498413,0.1555125415325164,0.1491617411375045,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878967285156,0.6697280406951904,0.1406037509441375,0.099994845688343,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864929199219,0.6825256943702698,0.1487334966659546,0.1428297013044357,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1825866699219,0.7219407558441162,0.175241932272911,0.7972047328948975,290.1771240234375,287.45001220703125,288.18817138671875,286.8773498535156,289.4209899902344,297.4737854003906,290.140869140625,1.0,0.3330796062946319,1.0,1.0,0.2304687201976776,1.0,-1.5859864950180054,1.3785667419433594,0.2074197679758072,1.012975811958313,0.0,0.0,0.0,71.46246337890625,78.0,-782.2824096679688,-0.0,420.0522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6962585449219,0.6685742735862732,0.1426346451044082,0.1308519542217254,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6940002441406,0.6885137557983398,0.1557779610157013,0.1497151851654052,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6633673906326294,0.1396002918481826,0.0995110496878624,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6951904296875,0.6776083707809448,0.1487819850444793,0.1431445330381393,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6911315917969,0.7161627411842346,0.1744255423545837,0.7950175404548645,289.68524169921875,287.54998779296875,288.1624450683594,286.8516540527344,288.850830078125,297.4256286621094,289.6462097167969,1.0,0.3348664343357086,1.0,1.0,0.1525823175907135,1.0,-1.5821610689163208,1.469083547592163,0.1130776330828666,1.103939414024353,0.0,0.0,0.0,73.92450714111328,66.0,-866.6533813476562,-0.0,424.73052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6962585449219,0.6685742735862732,0.1426346451044082,0.1308519542217254,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6940002441406,0.6885137557983398,0.1557779610157013,0.1497151851654052,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6633673906326294,0.1396002918481826,0.0995110496878624,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6951904296875,0.6776083707809448,0.1487819850444793,0.1431445330381393,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6911315917969,0.7161627411842346,0.1744255423545837,0.7950175404548645,289.68524169921875,287.54998779296875,288.1624450683594,286.8516540527344,288.850830078125,297.4256286621094,289.6462097167969,1.0,0.3348664343357086,1.0,1.0,0.1525823175907135,1.0,-1.5821610689163208,1.469083547592163,0.1130776330828666,1.103939414024353,0.0,0.0,0.0,73.92450714111328,66.0,-866.6533813476562,-0.0,424.73052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10174560546875,0.6671598553657532,0.1400285512208938,0.128661572933197,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984802246094,0.6904019117355347,0.1550429612398147,0.1492470353841781,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024169921875,0.6630511283874512,0.1376576423645019,0.0983047485351562,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000061035156,0.6793028116226196,0.1480317711830139,0.142605111002922,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951843261719,0.7166138291358948,0.1726356148719787,0.7879999876022339,289.0879821777344,287.6499938964844,288.1277770996094,286.81793212890625,288.1590270996094,297.3739929199219,289.0424499511719,1.0,0.3315801620483398,1.0,1.0,0.0746959298849105,1.0,-1.568456768989563,1.564368486404419,0.0040881969034671,1.201638102531433,0.0,0.0,0.0,72.48231506347656,54.0,-1021.9901733398438,-0.0,413.5275268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10174560546875,0.6671598553657532,0.1400285512208938,0.128661572933197,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984802246094,0.6904019117355347,0.1550429612398147,0.1492470353841781,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024169921875,0.6630511283874512,0.1376576423645019,0.0983047485351562,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000061035156,0.6793028116226196,0.1480317711830139,0.142605111002922,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951843261719,0.7166138291358948,0.1726356148719787,0.7879999876022339,289.0879821777344,287.6499938964844,288.1277770996094,286.81793212890625,288.1590270996094,297.3739929199219,289.0424499511719,1.0,0.3315801620483398,1.0,1.0,0.0746959298849105,1.0,-1.568456768989563,1.564368486404419,0.0040881969034671,1.201638102531433,0.0,0.0,0.0,72.48231506347656,54.0,-1021.9901733398438,-0.0,413.5275268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.85675048828125,0.6677688360214233,0.1384607851505279,0.1272512525320053,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8544006347656,0.6926477551460266,0.1542927324771881,0.1485738456249237,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8571472167969,0.6640939712524414,0.1363716870546341,0.0974149256944656,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8554077148437,0.6815147995948792,0.1473164558410644,0.1419665962457656,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.85223388671875,0.7181368470191956,0.1713622957468032,0.7824908494949341,288.847412109375,287.6499938964844,288.1073913574219,286.79833984375,288.110107421875,297.34674072265625,288.8172302246094,1.0,0.3284151554107666,1.0,1.0,0.0357527285814285,1.0,-1.557509422302246,1.557363510131836,0.0001459208433516,1.1968718767166138,0.0,0.0,0.0,70.7756118774414,54.0,-882.3734741210938,-0.0,403.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888732910156,0.6696321368217468,0.1369388997554779,0.1257802993059158,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6870422363281,0.6961281895637512,0.1535011827945709,0.1477578580379486,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68914794921875,0.6663316488265991,0.1350935399532318,0.0964548662304878,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877746582031,0.6848931908607483,0.1465106755495071,0.1411596834659576,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.7207644581794739,0.1700154244899749,0.776211142539978,288.68194580078125,287.75,288.08514404296875,286.7770690917969,288.087158203125,297.32037353515625,288.6590576171875,1.0,0.3244279325008392,1.0,1.0,0.0286021828651428,1.0,-1.5451042652130127,1.5450481176376345,5.620229421765544e-05,1.1870832443237305,0.0,0.0,0.0,68.45763397216797,42.0,-716.8400268554688,-0.0,390.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471435546875,0.6785471439361572,0.1342837959527969,0.123058333992958,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457397460937,0.7081059217453003,0.1520845741033554,0.1461279839277267,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4472961425781,0.6758171916007996,0.1328272521495819,0.0946290642023086,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4462585449219,0.6965053677558899,0.1449924856424331,0.1394537985324859,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447326660156,0.7302780747413635,0.167334035038948,0.7630661725997925,288.4422302246094,287.8500061035156,288.0354919433594,286.7299194335937,288.0375061035156,297.2742919921875,288.42608642578125,1.0,0.3145153224468231,1.0,1.0,0.0143010914325714,1.0,-1.5198581218719482,1.5198469161987305,1.124471782532055e-05,1.1669799089431765,0.0,0.0,0.0,62.15430068969727,30.0,-474.19573974609375,-0.0,360.9807739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471435546875,0.6785471439361572,0.1342837959527969,0.123058333992958,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457397460937,0.7081059217453003,0.1520845741033554,0.1461279839277267,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4472961425781,0.6758171916007996,0.1328272521495819,0.0946290642023086,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4462585449219,0.6965053677558899,0.1449924856424331,0.1394537985324859,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447326660156,0.7302780747413635,0.167334035038948,0.7630661725997925,288.4422302246094,287.8500061035156,288.0354919433594,286.7299194335937,288.0375061035156,297.2742919921875,288.42608642578125,1.0,0.3145153224468231,1.0,1.0,0.0143010914325714,1.0,-1.5198581218719482,1.5198469161987305,1.124471782532055e-05,1.1669799089431765,0.0,0.0,0.0,62.15430068969727,30.0,-474.19573974609375,-0.0,360.9807739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2750244140625,0.6955459713935852,0.1321114599704742,0.1207220032811164,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.7264592051506042,0.1510106027126312,0.1447309553623199,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27508544921875,0.6933672428131104,0.1310291439294815,0.0930706709623336,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2742919921875,0.7155295610427856,0.1437802761793136,0.1379315853118896,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.7466698288917542,0.1647371053695678,0.7498921751976013,288.2713317871094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2401428222656,288.25927734375,1.0,0.3026583790779114,1.0,1.0,0.0,1.0,-1.4958608150482178,1.4958587884902954,1.953195578607847e-06,1.1477992534637451,0.0,0.0,0.0,54.19992065429688,25.0,-326.91229248046875,-0.0,328.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2750244140625,0.6955459713935852,0.1321114599704742,0.1207220032811164,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.7264592051506042,0.1510106027126312,0.1447309553623199,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27508544921875,0.6933672428131104,0.1310291439294815,0.0930706709623336,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2742919921875,0.7155295610427856,0.1437802761793136,0.1379315853118896,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.7466698288917542,0.1647371053695678,0.7498921751976013,288.2713317871094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2401428222656,288.25927734375,1.0,0.3026583790779114,1.0,1.0,0.0,1.0,-1.4958608150482178,1.4958587884902954,1.953195578607847e-06,1.1477992534637451,0.0,0.0,0.0,54.19992065429688,25.0,-326.91229248046875,-0.0,328.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.145263671875,0.7152339220046997,0.1303563714027404,0.1188006028532981,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.7468751072883606,0.1502737402915954,0.1436892449855804,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452941894531,0.7138314247131348,0.12967149913311,0.0918488726019859,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.7353983521461487,0.1428975760936737,0.136752650141716,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.7664140462875366,0.162406325340271,0.737813413143158,288.142333984375,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.2152709960937,288.1327514648437,1.0,0.2919498383998871,1.0,1.0,0.0,1.0,-1.4749181270599363,1.4749163389205933,1.7960988998311225e-06,1.131002426147461,0.0,0.0,0.0,47.03504943847656,25.0,-239.8455047607422,-0.0,301.02545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.145263671875,0.7152339220046997,0.1303563714027404,0.1188006028532981,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.7468751072883606,0.1502737402915954,0.1436892449855804,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452941894531,0.7138314247131348,0.12967149913311,0.0918488726019859,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.7353983521461487,0.1428975760936737,0.136752650141716,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.7664140462875366,0.162406325340271,0.737813413143158,288.142333984375,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.2152709960937,288.1327514648437,1.0,0.2919498383998871,1.0,1.0,0.0,1.0,-1.4749181270599363,1.4749163389205933,1.7960988998311225e-06,1.131002426147461,0.0,0.0,0.0,47.03504943847656,25.0,-239.8455047607422,-0.0,301.02545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406188964844,0.7311831712722778,0.1289371997117996,0.1172702684998512,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.039794921875,0.7662352323532104,0.1498104333877563,0.1429974138736724,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406494140625,0.7305881381034851,0.1287149786949157,0.0909694954752922,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0400695800781,0.7535620927810669,0.1422894895076751,0.1359233558177948,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0394287109375,0.7846341729164124,0.160407081246376,0.7275627255439758,288.0381774902344,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.1974792480469,288.0300598144531,1.0,0.283813863992691,1.0,1.0,0.0,1.0,-1.4578907489776611,1.457888960838318,1.7579532141098753e-06,1.1173051595687866,0.0,0.0,0.0,41.82604598999024,25.0,-189.6588134765625,-0.0,280.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406188964844,0.7311831712722778,0.1289371997117996,0.1172702684998512,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.039794921875,0.7662352323532104,0.1498104333877563,0.1429974138736724,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406494140625,0.7305881381034851,0.1287149786949157,0.0909694954752922,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0400695800781,0.7535620927810669,0.1422894895076751,0.1359233558177948,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0394287109375,0.7846341729164124,0.160407081246376,0.7275627255439758,288.0381774902344,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.1974792480469,288.0300598144531,1.0,0.283813863992691,1.0,1.0,0.0,1.0,-1.4578907489776611,1.457888960838318,1.7579532141098753e-06,1.1173051595687866,0.0,0.0,0.0,41.82604598999024,25.0,-189.6588134765625,-0.0,280.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942626953125,0.7382967472076416,0.1283403635025024,0.1166295483708381,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99346923828125,0.7753364443778992,0.1496592313051223,0.1427550464868545,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942932128906,0.7381109595298767,0.1283586472272873,0.0906384512782096,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9937438964844,0.7621168494224548,0.1420670300722122,0.135613203048706,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.7929072976112366,0.1595197319984436,0.7230637669563293,287.991943359375,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.19091796875,287.9843139648437,1.0,0.2804695665836334,1.0,1.0,0.0,1.0,-1.450658917427063,1.4506571292877195,1.7419004052499076e-06,1.111475110054016,0.0,0.0,0.0,39.78000259399414,25.0,-173.55479431152344,-0.0,272.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9505615234375,0.7450596690177917,0.1278079599142074,0.1160604581236839,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94976806640625,0.784015953540802,0.1495506912469864,0.1425671279430389,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9505615234375,0.7453014850616455,0.1280606538057327,0.090361975133419,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9500427246094,0.7703250646591187,0.1418880373239517,0.1353582739830017,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9494934082031,0.8006311058998108,0.1586963534355163,0.7189193964004517,287.9483642578125,288.25,287.78564453125,286.4954528808594,287.788330078125,297.18560791015625,287.9410705566406,1.0,0.2775200009346008,1.0,1.0,0.0,1.0,-1.4441360235214231,1.4441343545913696,1.7274956007895526e-06,1.1062084436416626,0.0,0.0,0.0,38.01376724243164,25.0,-161.57858276367188,-0.0,265.16705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684997558594,0.7575517296791077,0.1269014328718185,0.1151003763079643,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86773681640625,0.7998552322387695,0.1494346857070922,0.1423217356204986,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684997558594,0.7586679458618164,0.127585619688034,0.0899260118603706,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86798095703125,0.7854561805725098,0.1416334956884384,0.1349811106920242,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675231933594,0.8140488862991333,0.1572060883045196,0.7115123867988586,287.8664245605469,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1778869628906,287.8595886230469,1.0,0.2725980579853058,1.0,1.0,0.0,1.0,-1.4328194856643677,1.432817816734314,1.7026679870468795e-06,1.097049355506897,0.0,0.0,0.0,35.15957260131836,25.0,-146.2369842529297,-0.0,253.46795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684997558594,0.7575517296791077,0.1269014328718185,0.1151003763079643,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86773681640625,0.7998552322387695,0.1494346857070922,0.1423217356204986,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684997558594,0.7586679458618164,0.127585619688034,0.0899260118603706,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86798095703125,0.7854561805725098,0.1416334956884384,0.1349811106920242,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675231933594,0.8140488862991333,0.1572060883045196,0.7115123867988586,287.8664245605469,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1778869628906,287.8595886230469,1.0,0.2725980579853058,1.0,1.0,0.0,1.0,-1.4328194856643677,1.432817816734314,1.7026679870468795e-06,1.097049355506897,0.0,0.0,0.0,35.15957260131836,25.0,-146.2369842529297,-0.0,253.46795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79083251953125,0.7684891819953918,0.1261568963527679,0.1143241599202156,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900695800781,0.8131928443908691,0.149418294429779,0.1422068625688552,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908020019531,0.770440399646759,0.1272131502628326,0.0895929709076881,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903137207031,0.7985631227493286,0.1414814740419387,0.1347373276948928,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8246020674705505,0.1558903902769088,0.7050522565841675,287.788818359375,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1727905273437,287.7822265625,1.0,0.268714427947998,1.0,1.0,0.0,1.0,-1.423301100730896,1.4232994318008425,1.6819402617329615e-06,1.0893186330795288,0.0,0.0,0.0,33.010475158691406,25.0,-138.10211181640625,-0.0,244.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79083251953125,0.7684891819953918,0.1261568963527679,0.1143241599202156,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900695800781,0.8131928443908691,0.149418294429779,0.1422068625688552,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908020019531,0.770440399646759,0.1272131502628326,0.0895929709076881,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903137207031,0.7985631227493286,0.1414814740419387,0.1347373276948928,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8246020674705505,0.1558903902769088,0.7050522565841675,287.788818359375,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1727905273437,287.7822265625,1.0,0.268714427947998,1.0,1.0,0.0,1.0,-1.423301100730896,1.4232994318008425,1.6819402617329615e-06,1.0893186330795288,0.0,0.0,0.0,33.010475158691406,25.0,-138.10211181640625,-0.0,244.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.715576171875,0.77776700258255,0.1255286484956741,0.1136801615357399,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7148132324219,0.8237850069999695,0.14947010576725,0.1421826481819152,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7155456542969,0.7804670929908752,0.1269008219242096,0.0893224105238914,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.71502685546875,0.8095167875289917,0.1414001584053039,0.1345866918563842,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71466064453125,0.8331282138824463,0.1547197699546814,0.6993719935417175,287.713623046875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.169189453125,287.7071228027344,1.0,0.2656190395355224,1.0,1.0,0.0,1.0,-1.4151736497879028,1.4151719808578491,1.6643487015244318e-06,1.0826929807662964,0.0,0.0,0.0,31.37953758239746,25.0,-133.71006774902344,-0.0,237.18527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.715576171875,0.77776700258255,0.1255286484956741,0.1136801615357399,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7148132324219,0.8237850069999695,0.14947010576725,0.1421826481819152,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7155456542969,0.7804670929908752,0.1269008219242096,0.0893224105238914,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.71502685546875,0.8095167875289917,0.1414001584053039,0.1345866918563842,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71466064453125,0.8331282138824463,0.1547197699546814,0.6993719935417175,287.713623046875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.169189453125,287.7071228027344,1.0,0.2656190395355224,1.0,1.0,0.0,1.0,-1.4151736497879028,1.4151719808578491,1.6643487015244318e-06,1.0826929807662964,0.0,0.0,0.0,31.37953758239746,25.0,-133.71006774902344,-0.0,237.18527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418762207031,0.7853806614875793,0.124994620680809,0.1131379827857017,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64111328125,0.8324329257011414,0.1495684385299682,0.1422217637300491,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418151855469,0.7887206673622131,0.1266272515058517,0.089092768728733,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413269042969,0.8180777430534363,0.141367569565773,0.1345015168190002,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6409912109375,0.8399493098258972,0.1536601036787033,0.6942970752716064,287.63995361328125,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.16583251953125,287.633544921875,1.0,0.2631268203258514,1.0,1.0,0.0,1.0,-1.4080989360809326,1.4080973863601685,1.6491136420881958e-06,1.076904058456421,0.0,0.0,0.0,30.137767791748047,25.0,-130.94528198242188,-0.0,231.41944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418762207031,0.7853806614875793,0.124994620680809,0.1131379827857017,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64111328125,0.8324329257011414,0.1495684385299682,0.1422217637300491,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418151855469,0.7887206673622131,0.1266272515058517,0.089092768728733,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413269042969,0.8180777430534363,0.141367569565773,0.1345015168190002,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6409912109375,0.8399493098258972,0.1536601036787033,0.6942970752716064,287.63995361328125,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.16583251953125,287.633544921875,1.0,0.2631268203258514,1.0,1.0,0.0,1.0,-1.4080989360809326,1.4080973863601685,1.6491136420881958e-06,1.076904058456421,0.0,0.0,0.0,30.137767791748047,25.0,-130.94528198242188,-0.0,231.41944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055603027344,0.7885944843292236,0.124757133424282,0.1128998100757598,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6047668457031,0.8361517190933228,0.1496301144361496,0.142258808016777,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054992675781,0.792209804058075,0.1265014261007309,0.0889894515275955,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60498046875,0.8216384649276733,0.141364574432373,0.1344771832227707,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60467529296875,0.8427722454071045,0.1531627476215362,0.6919378042221069,287.6036376953125,288.6499938964844,287.4639587402344,286.195556640625,287.4667663574219,297.1643981933594,287.5972595214844,1.0,0.2620618939399719,1.0,1.0,0.0,1.0,-1.404871940612793,1.4048702716827393,1.642187839934195e-06,1.0742563009262085,0.0,0.0,0.0,29.632614135742188,25.0,-129.74832153320312,-0.0,228.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.7914461493492126,0.1245342940092086,0.1126784309744834,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8395183682441711,0.1496980041265487,0.1423047035932541,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694885253906,0.7953139543533325,0.1263816654682159,0.088892325758934,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.8248119354248047,0.1413683146238327,0.1344621777534485,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8452407717704773,0.1526825428009033,0.6896729469299316,287.5676574707031,288.75,287.4291381835937,286.1630554199219,287.4319152832031,297.16314697265625,287.5613708496094,1.0,0.2610949277877807,1.0,1.0,0.0058557176962494,1.0,-1.4018075466156006,1.4018043279647827,3.22192681778688e-06,1.071736454963684,0.0,0.0,0.0,29.19004440307617,25.0,-128.50448608398438,-0.0,226.7108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.796123743057251,0.1241252869367599,0.1122769936919212,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.8452611565589905,0.1498488336801529,0.1424181014299392,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.8004431128501892,0.1261592209339141,0.0887148380279541,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49835205078125,0.8301293253898621,0.1413924545049667,0.1344553083181381,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.8491708040237427,0.1517657935619354,0.6853821873664856,287.4970397949219,288.8500061035156,287.3614196777344,286.09991455078125,287.3641662597656,297.1610107421875,287.4908752441406,1.0,0.2594128847122192,1.0,1.0,0.0175671521574258,1.0,-1.3960893154144287,1.3960765600204468,1.2696405065071303e-05,1.0670177936553955,0.0,0.0,0.0,28.465044021606445,25.0,-125.56394958496094,-0.0,222.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.796123743057251,0.1241252869367599,0.1122769936919212,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.8452611565589905,0.1498488336801529,0.1424181014299392,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.8004431128501892,0.1261592209339141,0.0887148380279541,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49835205078125,0.8301293253898621,0.1413924545049667,0.1344553083181381,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.8491708040237427,0.1517657935619354,0.6853821873664856,287.4970397949219,288.8500061035156,287.3614196777344,286.09991455078125,287.3641662597656,297.1610107421875,287.4908752441406,1.0,0.2594128847122192,1.0,1.0,0.0175671521574258,1.0,-1.3960893154144287,1.3960765600204468,1.2696405065071303e-05,1.0670177936553955,0.0,0.0,0.0,28.465044021606445,25.0,-125.56394958496094,-0.0,222.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4304504394531,0.7996165156364441,0.1237577199935913,0.1119205728173255,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296569824219,0.8498468399047852,0.150015726685524,0.1425540745258331,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4303894042969,0.8043349981307983,0.1259587854146957,0.0885574966669082,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4299011230469,0.8342928290367126,0.1414349973201751,0.1344731599092483,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296569824219,0.8519238829612732,0.1508967131376266,0.6813486218452454,287.4286499023437,288.95001220703125,287.2970886230469,286.0398254394531,287.2999267578125,297.1592712402344,287.4226989746094,1.0,0.2580007314682007,1.0,1.0,0.0292785875499248,1.0,-1.3908149003982544,1.390769362449646,4.549259028863162e-05,1.0626310110092163,0.0,0.0,0.0,27.909740447998047,25.0,-121.61821746826172,-0.0,219.46714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4304504394531,0.7996165156364441,0.1237577199935913,0.1119205728173255,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296569824219,0.8498468399047852,0.150015726685524,0.1425540745258331,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4303894042969,0.8043349981307983,0.1259587854146957,0.0885574966669082,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4299011230469,0.8342928290367126,0.1414349973201751,0.1344731599092483,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296569824219,0.8519238829612732,0.1508967131376266,0.6813486218452454,287.4286499023437,288.95001220703125,287.2970886230469,286.0398254394531,287.2999267578125,297.1592712402344,287.4226989746094,1.0,0.2580007314682007,1.0,1.0,0.0292785875499248,1.0,-1.3908149003982544,1.390769362449646,4.549259028863162e-05,1.0626310110092163,0.0,0.0,0.0,27.909740447998047,25.0,-121.61821746826172,-0.0,219.46714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666381835937,0.8021601438522339,0.1234298050403595,0.1116036921739578,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.365966796875,0.8534784317016602,0.1501979678869247,0.14270880818367,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.8072266578674316,0.1257827281951904,0.0884198024868965,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3661499023437,0.8375325202941895,0.1414955258369445,0.134512186050415,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.365966796875,0.853714108467102,0.1500687301158905,0.6775248646736145,287.3651123046875,289.04998779296875,287.2371520996094,285.9837341308594,287.2581481933594,297.1578674316406,287.36016845703125,1.0,0.2567945718765259,1.0,1.0,0.0774026364088058,1.0,-1.3859113454818726,1.3829573392868042,0.0029540262185037,1.0556801557540894,0.0,0.0,0.0,27.48121452331543,25.0,-109.26506042480467,-0.0,216.6021881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666381835937,0.8021601438522339,0.1234298050403595,0.1116036921739578,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.365966796875,0.8534784317016602,0.1501979678869247,0.14270880818367,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.8072266578674316,0.1257827281951904,0.0884198024868965,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3661499023437,0.8375325202941895,0.1414955258369445,0.134512186050415,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.365966796875,0.853714108467102,0.1500687301158905,0.6775248646736145,287.3651123046875,289.04998779296875,287.2371520996094,285.9837341308594,287.2581481933594,297.1578674316406,287.36016845703125,1.0,0.2567945718765259,1.0,1.0,0.0774026364088058,1.0,-1.3859113454818726,1.3829573392868042,0.0029540262185037,1.0556801557540894,0.0,0.0,0.0,27.48121452331543,25.0,-109.26506042480467,-0.0,216.6021881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
