time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871780,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505249023437,0.8040351867675781,0.1231985986232757,0.1113522425293922,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511047363281,0.8563872575759888,0.1504420489072799,0.142904058098793,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505859375,0.8093677163124084,0.1256794184446334,0.0883195102214813,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509521484375,0.8400853276252747,0.1416193544864654,0.1345938295125961,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511047363281,0.8547869920730591,0.1493263989686966,0.6740006804466248,287.3518981933594,289.1499938964844,287.1824951171875,285.9324645996094,287.4586486816406,297.1571655273437,287.3582458496094,1.0,0.2557520866394043,1.0,1.0,0.1255266815423965,1.0,-1.3815903663635254,1.3408644199371338,0.0407259277999401,1.014478087425232,0.0,0.0,0.0,27.14195251464844,25.0,15.686408996582031,-0.0,214.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505249023437,0.8040351867675781,0.1231985986232757,0.1113522425293922,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511047363281,0.8563872575759888,0.1504420489072799,0.142904058098793,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505859375,0.8093677163124084,0.1256794184446334,0.0883195102214813,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509521484375,0.8400853276252747,0.1416193544864654,0.1345938295125961,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511047363281,0.8547869920730591,0.1493263989686966,0.6740006804466248,287.3518981933594,289.1499938964844,287.1824951171875,285.9324645996094,287.4586486816406,297.1571655273437,287.3582458496094,1.0,0.2557520866394043,1.0,1.0,0.1255266815423965,1.0,-1.3815903663635254,1.3408644199371338,0.0407259277999401,1.014478087425232,0.0,0.0,0.0,27.14195251464844,25.0,15.686408996582031,-0.0,214.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4124450683594,0.8054279088973999,0.1232222765684127,0.1113103181123733,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41455078125,0.8582382202148438,0.1506754457950592,0.1430690735578537,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41265869140625,0.8108221888542175,0.125740647315979,0.0883213058114051,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.8417382836341858,0.1417883336544037,0.1347002834081649,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.8557231426239014,0.1490760445594787,0.6725999116897583,287.41717529296875,289.1499938964844,287.157470703125,285.90887451171875,287.7139892578125,297.1578369140625,287.43475341796875,1.0,0.2552968263626098,1.0,1.0,0.1495887041091919,1.0,-1.3801852464675903,1.3006435632705688,0.079541727900505,0.974617063999176,0.0,0.0,0.0,26.95612525939941,25.0,169.39010620117188,-0.0,213.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52716064453125,0.8081697225570679,0.1234318539500236,0.1114010885357856,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302734375,0.8614118695259094,0.1510681509971618,0.1433505117893219,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52752685546875,0.8135159015655518,0.1259575188159942,0.088407926261425,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5293884277344,0.8446400761604309,0.1421081870794296,0.1349171549081802,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301208496094,0.857973039150238,0.1489922106266021,0.6717811822891235,287.53399658203125,289.25,287.13409423828125,285.8868408203125,287.9281616210937,297.1599426269531,287.556884765625,1.0,0.2549136281013489,1.0,1.0,0.1786695718765258,1.0,-1.3800115585327148,1.2690852880477903,0.1109262183308601,0.9431325793266296,0.0,0.0,0.0,26.69386100769043,25.0,305.5198059082031,-0.0,212.40377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78204345703125,0.8182989954948425,0.1243863180279731,0.1120710670948028,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78546142578125,0.8729031682014465,0.1523495018482208,0.1443736255168914,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78240966796875,0.8233863711357117,0.1268674284219741,0.0889094993472099,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.8553131818771362,0.1432177573442459,0.1357861459255218,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7851867675781,0.8675644993782043,0.1493507772684097,0.6724485754966736,287.7895202636719,289.3500061035156,287.0928955078125,285.8477783203125,288.3210754394531,297.1682434082031,287.8153991699219,1.0,0.254458338022232,1.0,1.0,0.2368313074111938,1.0,-1.3844865560531616,1.2133725881576538,0.1711138933897018,0.8865994215011597,0.0,0.0,0.0,25.910734176635746,25.0,444.3610534667969,-0.0,212.1500396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78204345703125,0.8182989954948425,0.1243863180279731,0.1120710670948028,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78546142578125,0.8729031682014465,0.1523495018482208,0.1443736255168914,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78240966796875,0.8233863711357117,0.1268674284219741,0.0889094993472099,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.8553131818771362,0.1432177573442459,0.1357861459255218,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7851867675781,0.8675644993782043,0.1493507772684097,0.6724485754966736,287.7895202636719,289.3500061035156,287.0928955078125,285.8477783203125,288.3210754394531,297.1682434082031,287.8153991699219,1.0,0.254458338022232,1.0,1.0,0.2368313074111938,1.0,-1.3844865560531616,1.2133725881576538,0.1711138933897018,0.8865994215011597,0.0,0.0,0.0,25.910734176635746,25.0,444.3610534667969,-0.0,212.1500396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235046386719,0.8339884281158447,0.1259917318820953,0.1133103743195533,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282653808594,0.8912445902824402,0.1542778760194778,0.145983338356018,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239929199219,0.8389682769775391,0.1283899247646331,0.0898223221302032,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268920898437,0.8726276159286499,0.1449413150548935,0.1372109800577163,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12774658203125,0.8839711546897888,0.1504050940275192,0.6761069893836975,288.1338195800781,289.45001220703125,287.0598449707031,285.81610107421875,288.86181640625,297.18115234375,288.1695861816406,1.0,0.2545064389705658,1.0,1.0,0.2949930429458618,1.0,-1.3951003551483154,1.1437186002731323,0.2513817250728607,0.8149594068527222,0.0,0.0,0.0,24.882402420043945,25.0,619.4805297851562,-0.0,213.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235046386719,0.8339884281158447,0.1259917318820953,0.1133103743195533,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282653808594,0.8912445902824402,0.1542778760194778,0.145983338356018,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239929199219,0.8389682769775391,0.1283899247646331,0.0898223221302032,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268920898437,0.8726276159286499,0.1449413150548935,0.1372109800577163,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12774658203125,0.8839711546897888,0.1504050940275192,0.6761069893836975,288.1338195800781,289.45001220703125,287.0598449707031,285.81610107421875,288.86181640625,297.18115234375,288.1695861816406,1.0,0.2545064389705658,1.0,1.0,0.2949930429458618,1.0,-1.3951003551483154,1.1437186002731323,0.2513817250728607,0.8149594068527222,0.0,0.0,0.0,24.882402420043945,25.0,619.4805297851562,-0.0,213.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5497741699219,0.859041154384613,0.1283554434776306,0.1151963621377945,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5549621582031,0.9211248755455016,0.1569677293300628,0.1482742577791214,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502624511719,0.8641192317008972,0.1306296288967132,0.091209277510643,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.9001973867416382,0.1473883986473083,0.1392821222543716,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55426025390625,0.9110021591186525,0.1522826105356216,0.6832544207572937,288.5609741210937,289.54998779296875,287.0359191894531,285.79266357421875,289.3719177246094,297.1990966796875,288.599609375,1.0,0.2551905810832977,1.0,1.0,0.3397213816642761,1.0,-1.4128409624099731,1.085636854171753,0.3272041082382202,0.7534329891204834,0.0,0.0,0.0,23.57420921325684,25.0,738.6763305664062,-0.0,217.0827789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5497741699219,0.859041154384613,0.1283554434776306,0.1151963621377945,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5549621582031,0.9211248755455016,0.1569677293300628,0.1482742577791214,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502624511719,0.8641192317008972,0.1306296288967132,0.091209277510643,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.9001973867416382,0.1473883986473083,0.1392821222543716,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55426025390625,0.9110021591186525,0.1522826105356216,0.6832544207572937,288.5609741210937,289.54998779296875,287.0359191894531,285.79266357421875,289.3719177246094,297.1990966796875,288.599609375,1.0,0.2551905810832977,1.0,1.0,0.3397213816642761,1.0,-1.4128409624099731,1.085636854171753,0.3272041082382202,0.7534329891204834,0.0,0.0,0.0,23.57420921325684,25.0,738.6763305664062,-0.0,217.0827789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174865722656,0.8992791771888733,0.131444051861763,0.1177293211221695,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0231628417969,0.9678125977516174,0.1604068279266357,0.1512647569179535,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.9043708443641664,0.1335688680410385,0.0930793434381485,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.021484375,0.9464462399482728,0.1505487859249115,0.1420184820890426,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.02227783203125,0.9568254947662354,0.1549986898899078,0.6940836906433105,289.0296936035156,289.6499938964844,287.0220031738281,285.7783508300781,289.91754150390625,297.2213439941406,289.0721130371094,1.0,0.2566331326961517,1.0,1.0,0.384449690580368,1.0,-1.437996745109558,1.0272387266159058,0.4107579588890075,0.690111517906189,0.0,0.0,0.0,22.02597045898437,28.0,829.8536376953125,-0.0,222.94273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174865722656,0.8992791771888733,0.131444051861763,0.1177293211221695,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0231628417969,0.9678125977516174,0.1604068279266357,0.1512647569179535,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.9043708443641664,0.1335688680410385,0.0930793434381485,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.021484375,0.9464462399482728,0.1505487859249115,0.1420184820890426,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.02227783203125,0.9568254947662354,0.1549986898899078,0.6940836906433105,289.0296936035156,289.6499938964844,287.0220031738281,285.7783508300781,289.91754150390625,297.2213439941406,289.0721130371094,1.0,0.2566331326961517,1.0,1.0,0.384449690580368,1.0,-1.437996745109558,1.0272387266159058,0.4107579588890075,0.690111517906189,0.0,0.0,0.0,22.02597045898437,28.0,829.8536376953125,-0.0,222.94273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.269287109375,0.9225907325744628,0.1332645118236541,0.1192469671368599,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27508544921875,0.9879297018051147,0.1624133139848709,0.1529724150896072,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698059082031,0.9282005429267884,0.1353041976690292,0.0942028015851974,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733459472656,0.9694526195526124,0.1524010598659515,0.1436473876237869,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2741394042969,0.9781416654586792,0.156688705086708,0.7009873986244202,289.28179931640625,289.6499938964844,287.01910400390625,285.77490234375,290.1959533691406,297.23394775390625,289.325439453125,1.0,0.2581207454204559,1.0,1.0,0.4068138599395752,1.0,-1.453441143035889,0.9989515542984008,0.454489529132843,0.6587837934494019,0.0,0.0,0.0,21.459794998168945,28.0,868.9351806640625,-0.0,227.58956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.516357421875,0.925560712814331,0.1352502405643463,0.1209558472037315,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5204162597656,0.9768807888031006,0.1649156510829925,0.1480332016944885,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51678466796875,0.9308788776397704,0.1372001469135284,0.0954704657196998,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198974609375,0.971568524837494,0.1544312089681625,0.1454835087060928,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5205383300781,0.9797507524490356,0.1585938185453415,0.7090505957603455,289.527099609375,289.75,287.0190734863281,285.7740173339844,290.3153076171875,297.2486877441406,289.5632629394531,1.0,0.259764552116394,1.0,1.0,0.4139416217803955,1.0,-1.462879300117493,0.9910749197006226,0.4718044400215149,0.6491010785102844,0.0,0.0,0.0,21.70820999145508,46.0,830.017822265625,-0.0,231.9745483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893737792969,0.8993961215019226,0.1394890993833542,0.1247646212577819,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.893310546875,0.9674617648124696,0.1698699444532394,0.1600681245326995,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8896484375,0.90346759557724,0.141294464468956,0.0983221232891082,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.89190673828125,0.9444132447242736,0.1587904989719391,0.1495897471904754,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923645019531,0.9532594084739684,0.1627935320138931,0.7276817560195923,289.8973388671875,289.8500061035156,287.0281066894531,285.7804870605469,290.5166320800781,297.2779235839844,289.9248962402344,1.0,0.2705952227115631,1.0,1.0,0.4281971752643585,1.0,-1.5132596492767334,0.9978038668632508,0.5154557228088379,0.6457932591438293,0.0,0.0,0.0,24.30778312683105,64.0,673.1884155273438,-0.0,259.4187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893737792969,0.8993961215019226,0.1394890993833542,0.1247646212577819,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.893310546875,0.9674617648124696,0.1698699444532394,0.1600681245326995,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8896484375,0.90346759557724,0.141294464468956,0.0983221232891082,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.89190673828125,0.9444132447242736,0.1587904989719391,0.1495897471904754,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923645019531,0.9532594084739684,0.1627935320138931,0.7276817560195923,289.8973388671875,289.8500061035156,287.0281066894531,285.7804870605469,290.5166320800781,297.2779235839844,289.9248962402344,1.0,0.2705952227115631,1.0,1.0,0.4281971752643585,1.0,-1.5132596492767334,0.9978038668632508,0.5154557228088379,0.6457932591438293,0.0,0.0,0.0,24.30778312683105,64.0,673.1884155273438,-0.0,259.4187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.8253240585327148,0.1438007652759552,0.1288819015026092,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.203125,0.8785983920097351,0.1745632737874984,0.1646830439567566,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2003479003906,0.8284061551094055,0.145513042807579,0.1014515832066536,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021789550781,0.8592802286148071,0.1633117645978927,0.1541023552417755,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025146484375,0.8661009073257446,0.1672364771366119,0.7486534714698792,290.20660400390625,289.95001220703125,287.04998779296875,285.79864501953125,290.7152099609375,297.3028259277344,290.2294921875,1.0,0.2863118946552276,1.0,1.0,0.4424527287483215,1.0,-1.5575497150421145,1.000321626663208,0.5572280883789062,0.6390988826751709,0.0,0.0,0.0,32.06276321411133,82.0,560.46826171875,-0.0,299.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.8253240585327148,0.1438007652759552,0.1288819015026092,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.203125,0.8785983920097351,0.1745632737874984,0.1646830439567566,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2003479003906,0.8284061551094055,0.145513042807579,0.1014515832066536,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021789550781,0.8592802286148071,0.1633117645978927,0.1541023552417755,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025146484375,0.8661009073257446,0.1672364771366119,0.7486534714698792,290.20660400390625,289.95001220703125,287.04998779296875,285.79864501953125,290.7152099609375,297.3028259277344,290.2294921875,1.0,0.2863118946552276,1.0,1.0,0.4424527287483215,1.0,-1.5575497150421145,1.000321626663208,0.5572280883789062,0.6390988826751709,0.0,0.0,0.0,32.06276321411133,82.0,560.46826171875,-0.0,299.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4114685058594,0.7674591541290283,0.1480452120304107,0.1331111788749694,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.8184158205986023,0.1793665885925293,0.1696177273988723,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115600585937,0.7703636884689331,0.1497256904840469,0.1047036200761795,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.412353515625,0.8008272051811218,0.1678626239299774,0.1588144600391388,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.8071314692497253,0.1717635095119476,0.7708442211151123,290.414306640625,290.04998779296875,287.08160400390625,285.825439453125,290.6796569824219,297.3261108398437,290.42401123046875,1.0,0.3054159879684448,1.0,1.0,0.4338753521442413,1.0,-1.604752779006958,1.042080283164978,0.56267249584198,0.6711624264717102,0.0,0.0,0.0,43.088661193847656,70.0,354.1136474609375,-0.0,352.5092163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4114685058594,0.7674591541290283,0.1480452120304107,0.1331111788749694,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.8184158205986023,0.1793665885925293,0.1696177273988723,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115600585937,0.7703636884689331,0.1497256904840469,0.1047036200761795,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.412353515625,0.8008272051811218,0.1678626239299774,0.1588144600391388,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.8071314692497253,0.1717635095119476,0.7708442211151123,290.414306640625,290.04998779296875,287.08160400390625,285.825439453125,290.6796569824219,297.3261108398437,290.42401123046875,1.0,0.3054159879684448,1.0,1.0,0.4338753521442413,1.0,-1.604752779006958,1.042080283164978,0.56267249584198,0.6711624264717102,0.0,0.0,0.0,43.088661193847656,70.0,354.1136474609375,-0.0,352.5092163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50164794921875,0.7550948262214661,0.1518637388944625,0.1368049532175064,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.8051264882087708,0.1839249283075332,0.1741632670164108,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.7578872442245483,0.153629794716835,0.1076154485344886,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020446777344,0.7872097492218018,0.1721398532390594,0.1631002724170684,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.7932586669921875,0.1760327517986297,0.7911343574523926,290.5028991699219,290.1499938964844,287.1187744140625,285.85699462890625,290.6277160644531,297.3446960449219,290.5071716308594,1.0,0.3157661855220794,1.0,1.0,0.4252979755401611,1.0,-1.647650957107544,1.083213210105896,0.564437747001648,0.7034874558448792,0.0,0.0,0.0,48.21099090576172,58.0,181.5018920898437,-0.0,389.3861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50164794921875,0.7550948262214661,0.1518637388944625,0.1368049532175064,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.8051264882087708,0.1839249283075332,0.1741632670164108,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.7578872442245483,0.153629794716835,0.1076154485344886,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020446777344,0.7872097492218018,0.1721398532390594,0.1631002724170684,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.7932586669921875,0.1760327517986297,0.7911343574523926,290.5028991699219,290.1499938964844,287.1187744140625,285.85699462890625,290.6277160644531,297.3446960449219,290.5071716308594,1.0,0.3157661855220794,1.0,1.0,0.4252979755401611,1.0,-1.647650957107544,1.083213210105896,0.564437747001648,0.7034874558448792,0.0,0.0,0.0,48.21099090576172,58.0,181.5018920898437,-0.0,389.3861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.7574073672294617,0.1536035537719726,0.1384218484163284,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5243225097656,0.807728111743927,0.1860813200473785,0.1762451976537704,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240173339844,0.7602995038032532,0.1554466933012008,0.1089196652173996,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5242004394531,0.7897788882255554,0.1741518229246139,0.1650472432374954,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.52423095703125,0.795768141746521,0.1780346184968948,0.8003372550010681,290.5246887207031,290.1499938964844,287.13934326171875,285.8744201660156,290.60174560546875,297.3519287109375,290.5271301269531,1.0,0.3186630010604858,1.0,1.0,0.4210092723369598,1.0,-1.6670459508895874,1.1027929782867432,0.5642529726028442,0.7190659642219543,0.0,0.0,0.0,48.75442886352539,58.0,120.3240203857422,-0.0,401.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.7636799216270447,0.1552390903234481,0.1399053633213043,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.814479649066925,0.188152939081192,0.1782088875770568,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.7667453289031982,0.1571747362613678,0.1101325899362564,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.7966921925544739,0.1760783642530441,0.1668746769428253,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.8026360869407654,0.1799348294734954,0.8089291453361511,290.5332946777344,290.25,287.1611328125,285.8929138183594,290.5550842285156,297.35791015625,290.5331726074219,1.0,0.3203405141830444,1.0,1.0,0.4145998656749725,1.0,-1.685152530670166,1.1254427433013916,0.5597098469734192,0.7379639148712158,0.0,0.0,0.0,48.28232955932617,46.0,61.98381042480469,-0.0,410.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.787992000579834,0.1581766605377197,0.1424919813871383,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8388153910636902,0.1920049786567688,0.1817815154790878,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069885253906,0.7915520071983337,0.1603394150733947,0.1122930124402046,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8217483162879944,0.1796445101499557,0.1701765805482864,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8270450830459595,0.183353453874588,0.8240840435028076,290.5061340332031,290.3500061035156,287.2082214355469,285.9328308105469,290.45526123046875,297.3658447265625,290.5029602050781,1.0,0.3207424581050873,1.0,1.0,0.4017810225486755,1.0,-1.7173055410385132,1.1695126295089722,0.5477930307388306,0.7753564119338989,0.0,0.0,0.0,44.93678283691406,34.0,-35.228397369384766,-0.0,419.22369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.787992000579834,0.1581766605377197,0.1424919813871383,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8388153910636902,0.1920049786567688,0.1817815154790878,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069885253906,0.7915520071983337,0.1603394150733947,0.1122930124402046,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8217483162879944,0.1796445101499557,0.1701765805482864,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8270450830459595,0.183353453874588,0.8240840435028076,290.5061340332031,290.3500061035156,287.2082214355469,285.9328308105469,290.45526123046875,297.3658447265625,290.5029602050781,1.0,0.3207424581050873,1.0,1.0,0.4017810225486755,1.0,-1.7173055410385132,1.1695126295089722,0.5477930307388306,0.7753564119338989,0.0,0.0,0.0,44.93678283691406,34.0,-35.228397369384766,-0.0,419.22369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494323730469,0.8299981951713562,0.1606937944889068,0.1446073651313781,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488220214844,0.8842450380325317,0.1954628080129623,0.1848916411399841,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44940185546875,0.8337646126747131,0.1631284803152084,0.1141207441687583,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.8646632432937622,0.1828292906284332,0.1730261743068695,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.8701367378234863,0.1862277239561081,0.836406409740448,290.4481201171875,290.45001220703125,287.2596740722656,285.9763488769531,290.3553771972656,297.3685607910156,290.4433288574219,1.0,0.3181059062480926,1.0,1.0,0.3889621794223785,1.0,-1.7439945936203003,1.21107017993927,0.5329244136810303,0.8113549947738647,0.0,0.0,0.0,39.24555206298828,25.0,-94.91558837890624,-0.0,418.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494323730469,0.8299981951713562,0.1606937944889068,0.1446073651313781,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488220214844,0.8842450380325317,0.1954628080129623,0.1848916411399841,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44940185546875,0.8337646126747131,0.1631284803152084,0.1141207441687583,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.8646632432937622,0.1828292906284332,0.1730261743068695,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.8701367378234863,0.1862277239561081,0.836406409740448,290.4481201171875,290.45001220703125,287.2596740722656,285.9763488769531,290.3553771972656,297.3685607910156,290.4433288574219,1.0,0.3181059062480926,1.0,1.0,0.3889621794223785,1.0,-1.7439945936203003,1.21107017993927,0.5329244136810303,0.8113549947738647,0.0,0.0,0.0,39.24555206298828,25.0,-94.91558837890624,-0.0,418.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.8984981179237366,0.1629050076007843,0.1463822871446609,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.966255247592926,0.1986070424318313,0.187645211815834,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.9034992456436156,0.1656350940465927,0.1157056391239166,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9434234499931335,0.1857116818428039,0.1755318343639373,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9491856694221495,0.1886194497346878,0.8463016152381897,290.4110412597656,290.54998779296875,287.3150634765625,286.0231018066406,290.38214111328125,297.3672790527344,290.4106750488281,1.0,0.314282089471817,1.0,1.0,0.3879984021186828,1.0,-1.7662272453308103,1.227718472480774,0.5385088324546814,0.8234096765518188,0.0,0.0,0.0,32.79679107666016,25.0,-54.0765380859375,-0.0,411.8245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.8984981179237366,0.1629050076007843,0.1463822871446609,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.966255247592926,0.1986070424318313,0.187645211815834,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.9034992456436156,0.1656350940465927,0.1157056391239166,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9434234499931335,0.1857116818428039,0.1755318343639373,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9491856694221495,0.1886194497346878,0.8463016152381897,290.4110412597656,290.54998779296875,287.3150634765625,286.0231018066406,290.38214111328125,297.3672790527344,290.4106750488281,1.0,0.314282089471817,1.0,1.0,0.3879984021186828,1.0,-1.7662272453308103,1.227718472480774,0.5385088324546814,0.8234096765518188,0.0,0.0,0.0,32.79679107666016,25.0,-54.0765380859375,-0.0,411.8245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.9361567497253418,0.1650296002626419,0.1482264995574951,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9667806625366212,0.2024478614330291,0.1705451756715774,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.9425044655799866,0.1680409908294677,0.1173387914896011,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.98005348443985,0.1884629130363464,0.1780754327774047,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9837218523025512,0.1907094717025756,0.8555943369865417,290.4131164550781,290.6499938964844,287.3739624023437,286.0726928710937,290.4118347167969,297.36639404296875,290.4134521484375,1.0,0.3118064999580383,1.0,1.0,0.3870345950126648,1.0,-1.7641077041625977,1.2282379865646362,0.535869836807251,0.8247039318084717,0.0,0.0,0.0,30.643291473388672,45.0,-10.248305320739746,-0.0,404.1091918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.9361567497253418,0.1650296002626419,0.1482264995574951,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9667806625366212,0.2024478614330291,0.1705451756715774,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.9425044655799866,0.1680409908294677,0.1173387914896011,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.98005348443985,0.1884629130363464,0.1780754327774047,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9837218523025512,0.1907094717025756,0.8555943369865417,290.4131164550781,290.6499938964844,287.3739624023437,286.0726928710937,290.4118347167969,297.36639404296875,290.4134521484375,1.0,0.3118064999580383,1.0,1.0,0.3870345950126648,1.0,-1.7641077041625977,1.2282379865646362,0.535869836807251,0.8247039318084717,0.0,0.0,0.0,30.643291473388672,45.0,-10.248305320739746,-0.0,404.1091918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4165344238281,0.9354590177536012,0.1661034375429153,0.1491836160421371,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4165954589844,0.9644179344177246,0.2052800059318542,0.1707308292388916,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41656494140625,0.9420676231384276,0.1692540943622589,0.1181802600622177,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166259765625,0.9797272086143494,0.189838632941246,0.1793708354234695,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166259765625,0.9828363060951232,0.191697746515274,0.8600860834121704,290.4167785644531,290.6499938964844,287.40460205078125,286.0984191894531,290.4312744140625,297.3700866699219,290.4178161621094,1.0,0.3139784038066864,1.0,1.0,0.3865526914596557,1.0,-1.77289080619812,1.234786033630371,0.538104772567749,0.8291013240814209,0.0,0.0,0.0,30.996442794799805,45.0,4.965206623077393,-0.0,410.4480590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309387207031,0.93127179145813,0.1672023385763168,0.1501699537038803,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4312438964844,0.9777469635009766,0.2076593488454818,0.1814338564872741,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.9381622076034546,0.1704922020435333,0.1190448105335235,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4312744140625,0.9765220880508424,0.1912336349487304,0.1806916892528534,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4312744140625,0.9790854454040528,0.1926758736371994,0.8645496964454651,290.4319152832031,290.75,287.4359741210937,286.1247253417969,290.5010070800781,297.3729553222656,290.4363098144531,1.0,0.318303108215332,1.0,1.0,0.3906833529472351,1.0,-1.7954034805297852,1.2413394451141355,0.5540640354156494,0.8307325839996338,0.0,0.0,0.0,31.864410400390625,63.0,45.47002029418945,-0.0,426.38958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5191955566406,0.8686292767524719,0.1695493459701538,0.1524344235658645,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201721191406,0.9380927681922911,0.2101392149925232,0.1988844871520996,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5193176269531,0.8745676279067993,0.1730827838182449,0.1209849342703819,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.51983642578125,0.9096665382385254,0.1941216588020324,0.1836030334234237,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51983642578125,0.911013126373291,0.1946610957384109,0.8744178414344788,290.5210876464844,290.8500061035156,287.50067138671875,286.1788635253906,290.64910888671875,297.3683776855469,290.5279541015625,1.0,0.3308263719081878,1.0,1.0,0.3989446759223938,1.0,-1.8367764949798584,1.250520944595337,0.5862554907798767,0.8314654231071472,0.0,0.0,0.0,38.25774765014648,81.0,136.81060791015625,-0.0,471.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5191955566406,0.8686292767524719,0.1695493459701538,0.1524344235658645,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201721191406,0.9380927681922911,0.2101392149925232,0.1988844871520996,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5193176269531,0.8745676279067993,0.1730827838182449,0.1209849342703819,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.51983642578125,0.9096665382385254,0.1941216588020324,0.1836030334234237,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51983642578125,0.911013126373291,0.1946610957384109,0.8744178414344788,290.5210876464844,290.8500061035156,287.50067138671875,286.1788635253906,290.64910888671875,297.3683776855469,290.5279541015625,1.0,0.3308263719081878,1.0,1.0,0.3989446759223938,1.0,-1.8367764949798584,1.250520944595337,0.5862554907798767,0.8314654231071472,0.0,0.0,0.0,38.25774765014648,81.0,136.81060791015625,-0.0,471.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
