time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873940,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8026807904243469,0.1721181124448776,0.1550925821065902,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6301574707031,0.8587540984153748,0.2128370106220245,0.2017127275466919,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291809082031,0.8084456920623779,0.1758457422256469,0.1231959834694862,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297607421875,0.8379442095756531,0.1971699297428131,0.1868665516376495,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297607421875,0.837712287902832,0.1967441886663437,0.8856326937675476,290.6312255859375,290.95001220703125,287.5676574707031,286.23468017578125,290.7903137207031,297.365478515625,290.63916015625,1.0,0.3461308777332306,1.0,1.0,0.4072059988975525,1.0,-1.863402009010315,1.2503050565719604,0.6130969524383545,0.8256304860115051,0.0,0.0,0.0,49.83749008178711,69.0,185.9141387939453,-0.0,525.8734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8026807904243469,0.1721181124448776,0.1550925821065902,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6301574707031,0.8587540984153748,0.2128370106220245,0.2017127275466919,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291809082031,0.8084456920623779,0.1758457422256469,0.1231959834694862,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297607421875,0.8379442095756531,0.1971699297428131,0.1868665516376495,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297607421875,0.837712287902832,0.1967441886663437,0.8856326937675476,290.6312255859375,290.95001220703125,287.5676574707031,286.23468017578125,290.7903137207031,297.365478515625,290.63916015625,1.0,0.3461308777332306,1.0,1.0,0.4072059988975525,1.0,-1.863402009010315,1.2503050565719604,0.6130969524383545,0.8256304860115051,0.0,0.0,0.0,49.83749008178711,69.0,185.9141387939453,-0.0,525.8734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.7893746495246887,0.1749673932790756,0.1577151715755462,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7647705078125,0.8448687791824341,0.2160612493753433,0.204780027270317,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7636108398437,0.7952433228492737,0.1788331568241119,0.1253435313701629,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.76434326171875,0.8253427147865295,0.2004423439502716,0.1900416314601898,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7643127441406,0.8238558173179626,0.1990220844745636,0.8962645530700684,290.7660827636719,291.04998779296875,287.636474609375,286.2917785644531,290.9624938964844,297.36639404296875,290.7758483886719,1.0,0.3530193567276001,1.0,1.0,0.4187608361244201,1.0,-1.889393925666809,1.2431745529174805,0.6462194323539734,0.8130390048027039,0.0,0.0,0.0,54.2022819519043,57.0,234.7440643310547,-0.0,557.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.7893746495246887,0.1749673932790756,0.1577151715755462,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7647705078125,0.8448687791824341,0.2160612493753433,0.204780027270317,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7636108398437,0.7952433228492737,0.1788331568241119,0.1253435313701629,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.76434326171875,0.8253427147865295,0.2004423439502716,0.1900416314601898,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7643127441406,0.8238558173179626,0.1990220844745636,0.8962645530700684,290.7660827636719,291.04998779296875,287.636474609375,286.2917785644531,290.9624938964844,297.36639404296875,290.7758483886719,1.0,0.3530193567276001,1.0,1.0,0.4187608361244201,1.0,-1.889393925666809,1.2431745529174805,0.6462194323539734,0.8130390048027039,0.0,0.0,0.0,54.2022819519043,57.0,234.7440643310547,-0.0,557.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.91754150390625,0.8036128282546997,0.1781925708055496,0.1604420691728592,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189147949219,0.8589180707931519,0.2197712957859039,0.2080848664045334,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176940917969,0.8095256090164185,0.1821318119764328,0.1275261491537094,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.8387709856033325,0.2040254175662994,0.193263754248619,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.835983395576477,0.2016073763370514,0.9070765376091005,290.9203186035156,291.1499938964844,287.706787109375,286.3498229980469,291.1339416503906,297.37115478515625,290.9306335449219,1.0,0.3548993468284607,1.0,1.0,0.4303156733512878,1.0,-1.9161089658737185,1.2362931966781616,0.6798157095909119,0.8004792332649231,0.0,0.0,0.0,52.77682876586914,45.0,266.6484375,-0.0,571.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.91754150390625,0.8036128282546997,0.1781925708055496,0.1604420691728592,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189147949219,0.8589180707931519,0.2197712957859039,0.2080848664045334,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176940917969,0.8095256090164185,0.1821318119764328,0.1275261491537094,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.8387709856033325,0.2040254175662994,0.193263754248619,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.835983395576477,0.2016073763370514,0.9070765376091005,290.9203186035156,291.1499938964844,287.706787109375,286.3498229980469,291.1339416503906,297.37115478515625,290.9306335449219,1.0,0.3548993468284607,1.0,1.0,0.4303156733512878,1.0,-1.9161089658737185,1.2362931966781616,0.6798157095909119,0.8004792332649231,0.0,0.0,0.0,52.77682876586914,45.0,266.6484375,-0.0,571.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8185500502586365,0.1799441874027252,0.1618742644786834,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.875031054019928,0.2217893451452255,0.2098360359668731,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8241086602210999,0.1839019358158111,0.1286567896604538,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8538767099380493,0.2059380710124969,0.1949280649423599,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8503031134605408,0.2030264288187027,0.9127512574195862,291.0005798339844,291.1499938964844,287.7423400878906,286.3790588378906,291.21844482421875,297.3747863769531,291.010986328125,1.0,0.3545324206352234,1.0,1.0,0.4360930919647217,1.0,-1.9301013946533203,1.2332661151885986,0.6968352794647217,0.7944607734680176,0.0,0.0,0.0,50.54323196411133,45.0,276.32476806640625,-0.0,574.7033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.838891327381134,0.1817800551652908,0.1633559167385101,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.8987371325492859,0.223903477191925,0.2116513699293136,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8446198105812073,0.1857479810714721,0.1298189759254455,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.8763981461524963,0.2079274654388427,0.1966355144977569,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.8719000220298767,0.2045280933380127,0.9186532497406006,291.0786437988281,291.1499938964844,287.77813720703125,286.40838623046875,291.279541015625,297.3790588378906,291.0877990722656,1.0,0.3535368144512176,1.0,1.0,0.4392227828502655,1.0,-1.944593071937561,1.2353997230529783,0.7091932892799377,0.7934739589691162,0.0,0.0,0.0,47.53033828735352,33.0,270.5923767089844,-0.0,575.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115783691406,0.9148273468017578,0.1856151968240738,0.1664276421070099,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.9843759536743164,0.2283355891704559,0.2154324203729629,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.9223290681838988,0.1896001994609832,0.1322198361158371,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123107910156,0.9618064165115356,0.2120720297098159,0.2001581490039825,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.9551967978477478,0.2077170759439468,0.9310560822486876,291.2137756347656,291.1499938964844,287.85009765625,286.4671325683594,291.3944396972656,297.3886108398437,291.22198486328125,1.0,0.3501709997653961,1.0,1.0,0.4454821050167084,1.0,-1.9748284816741943,1.241026520729065,0.7338019609451294,0.7925668954849243,0.0,0.0,0.0,39.73512649536133,51.0,245.244369506836,-0.0,571.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115783691406,0.9148273468017578,0.1856151968240738,0.1664276421070099,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.9843759536743164,0.2283355891704559,0.2154324203729629,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.9223290681838988,0.1896001994609832,0.1322198361158371,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123107910156,0.9618064165115356,0.2120720297098159,0.2001581490039825,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.9551967978477478,0.2077170759439468,0.9310560822486876,291.2137756347656,291.1499938964844,287.85009765625,286.4671325683594,291.3944396972656,297.3886108398437,291.22198486328125,1.0,0.3501709997653961,1.0,1.0,0.4454821050167084,1.0,-1.9748284816741943,1.241026520729065,0.7338019609451294,0.7925668954849243,0.0,0.0,0.0,39.73512649536133,51.0,245.244369506836,-0.0,571.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9324759840965272,0.1895840317010879,0.1699265390634536,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387145996094,0.9971227645874025,0.2332152724266052,0.2198541164398193,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.9400345087051392,0.1936009228229522,0.13495934009552,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.977055549621582,0.2163761705160141,0.2041483521461486,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.9697901606559752,0.2110882252454757,0.9457841515541076,291.3397521972656,291.1499938964844,287.9222717285156,286.525634765625,291.50799560546875,297.3996887207031,291.3475952148437,1.0,0.3558337986469269,1.0,1.0,0.4517414569854736,1.0,-2.008861780166626,1.248826265335083,0.7600356340408325,0.7929478287696838,0.0,0.0,0.0,39.81902694702149,69.0,227.96585083007807,-0.0,597.2426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9324759840965272,0.1895840317010879,0.1699265390634536,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387145996094,0.9971227645874025,0.2332152724266052,0.2198541164398193,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.9400345087051392,0.1936009228229522,0.13495934009552,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.977055549621582,0.2163761705160141,0.2041483521461486,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.9697901606559752,0.2110882252454757,0.9457841515541076,291.3397521972656,291.1499938964844,287.9222717285156,286.525634765625,291.50799560546875,297.3996887207031,291.3475952148437,1.0,0.3558337986469269,1.0,1.0,0.4517414569854736,1.0,-2.008861780166626,1.248826265335083,0.7600356340408325,0.7929478287696838,0.0,0.0,0.0,39.81902694702149,69.0,227.96585083007807,-0.0,597.2426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.8857578039169312,0.193559393286705,0.1737022250890731,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42938232421875,0.955151915550232,0.2378356158733368,0.2245303690433502,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.8920828700065613,0.1976479589939117,0.1379361748695373,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.9287192821502686,0.2207428514957428,0.2084737867116928,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.9188838601112366,0.2145360708236694,0.9621817469596864,291.42987060546875,291.1499938964844,287.9942626953125,286.58355712890625,291.5292663574219,297.40850830078125,291.4336242675781,1.0,0.3673048615455627,1.0,1.0,0.447377860546112,1.0,-2.048713445663452,1.280021905899048,0.7686914801597595,0.8153733015060425,0.0,0.0,0.0,45.95918273925781,87.0,158.2695770263672,-0.0,649.0028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.8857578039169312,0.193559393286705,0.1737022250890731,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42938232421875,0.955151915550232,0.2378356158733368,0.2245303690433502,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.8920828700065613,0.1976479589939117,0.1379361748695373,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.9287192821502686,0.2207428514957428,0.2084737867116928,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.9188838601112366,0.2145360708236694,0.9621817469596864,291.42987060546875,291.1499938964844,287.9942626953125,286.58355712890625,291.5292663574219,297.40850830078125,291.4336242675781,1.0,0.3673048615455627,1.0,1.0,0.447377860546112,1.0,-2.048713445663452,1.280021905899048,0.7686914801597595,0.8153733015060425,0.0,0.0,0.0,45.95918273925781,87.0,158.2695770263672,-0.0,649.0028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4791564941406,0.832983672618866,0.1973087191581726,0.1774773746728897,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794921875,0.8908004760742188,0.2423587292432785,0.2292057126760482,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47918701171875,0.8384601473808289,0.2015452086925506,0.1409613639116287,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4793701171875,0.8687193989753723,0.2249792963266372,0.2128829658031463,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4793395996094,0.8598055243492126,0.2178412228822708,0.9789572954177856,291.47979736328125,291.1499938964844,288.0656433105469,286.6404724121094,291.54364013671875,297.4148254394531,291.4823303222656,1.0,0.3823153972625732,1.0,1.0,0.4430142939090729,1.0,-2.087937831878662,1.3117843866348269,0.7761534452438354,0.8384993672370911,0.0,0.0,0.0,56.51970672607422,105.0,101.74413299560548,-0.0,718.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4791564941406,0.832983672618866,0.1973087191581726,0.1774773746728897,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794921875,0.8908004760742188,0.2423587292432785,0.2292057126760482,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47918701171875,0.8384601473808289,0.2015452086925506,0.1409613639116287,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4793701171875,0.8687193989753723,0.2249792963266372,0.2128829658031463,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4793395996094,0.8598055243492126,0.2178412228822708,0.9789572954177856,291.47979736328125,291.1499938964844,288.0656433105469,286.6404724121094,291.54364013671875,297.4148254394531,291.4823303222656,1.0,0.3823153972625732,1.0,1.0,0.4430142939090729,1.0,-2.087937831878662,1.3117843866348269,0.7761534452438354,0.8384993672370911,0.0,0.0,0.0,56.51970672607422,105.0,101.74413299560548,-0.0,718.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49786376953125,0.8105090856552124,0.199086844921112,0.1793244034051895,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981384277344,0.8648859858512878,0.2445655167102813,0.2315404266119003,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.8160663843154907,0.2034238427877426,0.1424618512392044,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.498046875,0.8443751931190491,0.2270333617925644,0.2150772362947464,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4980163574219,0.8356742858886719,0.2194144427776336,0.9872427582740784,291.4983825683594,291.1499938964844,288.1009521484375,286.66845703125,291.5503845214844,297.4170227050781,291.5005187988281,1.0,0.3906751573085785,1.0,1.0,0.4408325254917145,1.0,-2.1073484420776367,1.3276513814926147,0.779697060585022,0.8500801920890808,0.0,0.0,0.0,63.02594375610352,105.0,82.61216735839844,-0.0,758.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.509765625,0.7888855338096619,0.2008001804351806,0.1811384558677673,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50982666015625,0.8428646326065063,0.2467297613620758,0.233863279223442,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.509765625,0.7947288751602173,0.2052529752254486,0.143947884440422,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5097961425781,0.8236886262893677,0.2290409952402115,0.217255026102066,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5097961425781,0.8147376775741577,0.2209263741970062,0.9953914284706116,291.5098876953125,291.1499938964844,288.135986328125,286.696044921875,291.5335388183594,297.4185791015625,291.51031494140625,1.0,0.3994069397449493,1.0,1.0,0.4357393682003021,1.0,-2.126504421234131,1.3490761518478394,0.7774282693862915,0.8672546148300171,0.0,0.0,0.0,70.17423248291016,93.0,54.03486633300781,-0.0,800.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5018005371094,0.7791569828987122,0.2039795815944671,0.184232547879219,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016784667969,0.8334745168685913,0.2508666813373565,0.2380042970180511,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5018005371094,0.785138726234436,0.2087101638317108,0.1465373486280441,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.501708984375,0.8144879937171936,0.2328615337610244,0.2211000323295593,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5017395019531,0.8041235208511353,0.2236984223127365,1.0090328454971311,291.5015563964844,291.1499938964844,288.20489501953125,286.7498779296875,291.49139404296875,297.4195251464844,291.5006103515625,1.0,0.4075194001197815,1.0,1.0,0.4255530536174774,1.0,-2.159313678741455,1.3900734186172483,0.769240140914917,0.9009998440742492,0.0,0.0,0.0,75.63420104980469,81.0,-2.1579909324646,-0.0,850.4771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5018005371094,0.7791569828987122,0.2039795815944671,0.184232547879219,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016784667969,0.8334745168685913,0.2508666813373565,0.2380042970180511,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5018005371094,0.785138726234436,0.2087101638317108,0.1465373486280441,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.501708984375,0.8144879937171936,0.2328615337610244,0.2211000323295593,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5017395019531,0.8041235208511353,0.2236984223127365,1.0090328454971311,291.5015563964844,291.1499938964844,288.20489501953125,286.7498779296875,291.49139404296875,297.4195251464844,291.5006103515625,1.0,0.4075194001197815,1.0,1.0,0.4255530536174774,1.0,-2.159313678741455,1.3900734186172483,0.769240140914917,0.9009998440742492,0.0,0.0,0.0,75.63420104980469,81.0,-2.1579909324646,-0.0,850.4771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.7872459292411804,0.2068711072206497,0.1868311613798141,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4767150878906,0.8417510986328125,0.2547541856765747,0.2416698634624481,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769287109375,0.7936279773712158,0.2119184136390686,0.1487735509872436,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.476806640625,0.8225746154785156,0.236434131860733,0.2244696170091629,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4768371582031,0.8114415407180786,0.2261312156915664,1.0200276374816897,291.4765014648437,291.1499938964844,288.2719421386719,286.80157470703125,291.4464416503906,297.41796875,291.474853515625,1.0,0.4102718830108642,1.0,1.0,0.4153667688369751,1.0,-2.1867802143096924,1.4286768436431885,0.7581034302711487,0.9334784150123596,0.0,0.0,0.0,74.97662353515625,69.0,-36.839115142822266,-0.0,873.7617797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.7872459292411804,0.2068711072206497,0.1868311613798141,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4767150878906,0.8417510986328125,0.2547541856765747,0.2416698634624481,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769287109375,0.7936279773712158,0.2119184136390686,0.1487735509872436,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.476806640625,0.8225746154785156,0.236434131860733,0.2244696170091629,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4768371582031,0.8114415407180786,0.2261312156915664,1.0200276374816897,291.4765014648437,291.1499938964844,288.2719421386719,286.80157470703125,291.4464416503906,297.41796875,291.474853515625,1.0,0.4102718830108642,1.0,1.0,0.4153667688369751,1.0,-2.1867802143096924,1.4286768436431885,0.7581034302711487,0.9334784150123596,0.0,0.0,0.0,74.97662353515625,69.0,-36.839115142822266,-0.0,873.7617797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4433898925781,0.8077249526977539,0.2095336019992828,0.1890711933374405,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4431457519531,0.862899661064148,0.2584189772605896,0.2449709773063659,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.443359375,0.8142985701560974,0.2149115055799484,0.1507447510957718,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.842434287071228,0.2397880852222442,0.2274781018495559,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.8299686908721924,0.2282513082027435,1.0288878679275513,291.44287109375,291.1499938964844,288.3367614746094,286.8507995605469,291.40350341796875,297.41455078125,291.4409484863281,1.0,0.4094295501708984,1.0,1.0,0.4057072401046753,1.0,-2.2100627422332764,1.464316964149475,0.7457457184791565,0.9638996720314026,0.0,0.0,0.0,70.48121643066406,57.0,-55.243385314941406,-0.0,879.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4433898925781,0.8077249526977539,0.2095336019992828,0.1890711933374405,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4431457519531,0.862899661064148,0.2584189772605896,0.2449709773063659,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.443359375,0.8142985701560974,0.2149115055799484,0.1507447510957718,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.842434287071228,0.2397880852222442,0.2274781018495559,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.8299686908721924,0.2282513082027435,1.0288878679275513,291.44287109375,291.1499938964844,288.3367614746094,286.8507995605469,291.40350341796875,297.41455078125,291.4409484863281,1.0,0.4094295501708984,1.0,1.0,0.4057072401046753,1.0,-2.2100627422332764,1.464316964149475,0.7457457184791565,0.9638996720314026,0.0,0.0,0.0,70.48121643066406,57.0,-55.243385314941406,-0.0,879.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8390186429023743,0.2120209038257599,0.1910525113344192,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8994513154029846,0.2618929743766784,0.2479894310235977,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.8459610939025879,0.2177238464355468,0.1525138318538665,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.8768434524536133,0.2429562360048294,0.2302083820104599,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.8615190982818604,0.2300994098186493,1.0360310077667236,291.4042663574219,291.1499938964844,288.3988647460937,286.89715576171875,291.3584899902344,297.40997314453125,291.4020690917969,1.0,0.4061914980411529,1.0,1.0,0.3960477113723755,1.0,-2.230055093765259,1.4984947443008425,0.7315603494644165,0.9935730695724488,0.0,0.0,0.0,63.482078552246094,45.0,-66.60247039794922,-0.0,871.7710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8390186429023743,0.2120209038257599,0.1910525113344192,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8994513154029846,0.2618929743766784,0.2479894310235977,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.8459610939025879,0.2177238464355468,0.1525138318538665,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.8768434524536133,0.2429562360048294,0.2302083820104599,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.8615190982818604,0.2300994098186493,1.0360310077667236,291.4042663574219,291.1499938964844,288.3988647460937,286.89715576171875,291.3584899902344,297.40997314453125,291.4020690917969,1.0,0.4061914980411529,1.0,1.0,0.3960477113723755,1.0,-2.230055093765259,1.4984947443008425,0.7315603494644165,0.9935730695724488,0.0,0.0,0.0,63.482078552246094,45.0,-66.60247039794922,-0.0,871.7710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3839111328125,0.8615139722824097,0.2132090926170349,0.191967487335205,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835754394531,0.9276236295700072,0.2635650634765625,0.2494109123945236,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38385009765625,0.8691836595535278,0.219069018959999,0.1533362418413162,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.902073085308075,0.2444775104522705,0.2314876765012741,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.8851328492164612,0.2309323400259018,1.0390629768371582,291.38330078125,291.1499938964844,288.4288024902344,286.91912841796875,291.3351135253906,297.4073181152344,291.3810119628906,1.0,0.4039252400398254,1.0,1.0,0.3912179470062256,1.0,-2.2390289306640625,1.5151516199111938,0.7238773107528687,1.0082015991210938,0.0,0.0,0.0,59.32830429077149,45.0,-70.9185562133789,-0.0,864.5790405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644104003906,0.8920464515686035,0.2143667936325073,0.192841038107872,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641662597656,0.9641099572181702,0.2651990354061126,0.2507821917533874,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643798828125,0.900421679019928,0.2203784584999084,0.154123306274414,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642272949219,0.9381765127182008,0.245961993932724,0.2327180951833725,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36431884765625,0.9173330068588256,0.231712058186531,1.0417858362197876,291.36395263671875,291.1499938964844,288.4579162597656,286.94024658203125,291.32427978515625,297.4045715332031,291.3623352050781,1.0,0.4013294875621795,1.0,1.0,0.3879894018173218,1.0,-2.2474205493927,1.528081297874451,0.7193391919136047,1.019240140914917,0.0,0.0,0.0,54.85532760620117,33.0,-66.54737091064453,-0.0,855.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.9568747878074646,0.2165945917367935,0.1946238726377487,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371276855469,0.9944835305213928,0.2689859271049499,0.2325440347194671,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.9662529230117798,0.2228842824697494,0.1557093560695648,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371276855469,0.9972682595252992,0.2488148063421249,0.2351918965578079,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371887207031,0.980385422706604,0.2331115454435348,1.0470867156982422,291.3368835449219,291.1499938964844,288.5134582519531,286.979736328125,291.2997131347656,297.400634765625,291.33514404296875,1.0,0.3942565023899078,1.0,1.0,0.3815322518348694,1.0,-2.238889694213867,1.537745237350464,0.7011445760726929,1.031174898147583,0.0,0.0,0.0,48.06427764892578,53.0,-54.82130432128906,-0.0,821.5468139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.9568747878074646,0.2165945917367935,0.1946238726377487,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371276855469,0.9944835305213928,0.2689859271049499,0.2325440347194671,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.9662529230117798,0.2228842824697494,0.1557093560695648,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371276855469,0.9972682595252992,0.2488148063421249,0.2351918965578079,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371887207031,0.980385422706604,0.2331115454435348,1.0470867156982422,291.3368835449219,291.1499938964844,288.5134582519531,286.979736328125,291.2997131347656,297.400634765625,291.33514404296875,1.0,0.3942565023899078,1.0,1.0,0.3815322518348694,1.0,-2.238889694213867,1.537745237350464,0.7011445760726929,1.031174898147583,0.0,0.0,0.0,48.06427764892578,53.0,-54.82130432128906,-0.0,821.5468139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085021972656,0.9605235457420348,0.2187855690717697,0.1965807974338531,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.9944199919700624,0.2743552327156067,0.2322965115308761,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.969997227191925,0.2253425419330597,0.1574175059795379,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.9954090714454652,0.252096563577652,0.2332210540771484,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.9822425842285156,0.2344383001327514,1.0530022382736206,291.30816650390625,291.1499938964844,288.5650634765625,287.0152282714844,291.2789306640625,297.4072265625,291.30694580078125,1.0,0.3967025279998779,1.0,1.0,0.3750751316547394,1.0,-2.247980833053589,1.5587104558944702,0.6892703175544739,1.0494062900543213,0.0,0.0,0.0,48.28433227539063,73.0,-48.9087142944336,-0.0,830.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085021972656,0.9605235457420348,0.2187855690717697,0.1965807974338531,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.9944199919700624,0.2743552327156067,0.2322965115308761,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.969997227191925,0.2253425419330597,0.1574175059795379,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.9954090714454652,0.252096563577652,0.2332210540771484,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.9822425842285156,0.2344383001327514,1.0530022382736206,291.30816650390625,291.1499938964844,288.5650634765625,287.0152282714844,291.2789306640625,297.4072265625,291.30694580078125,1.0,0.3967025279998779,1.0,1.0,0.3750751316547394,1.0,-2.247980833053589,1.5587104558944702,0.6892703175544739,1.0494062900543213,0.0,0.0,0.0,48.28433227539063,73.0,-48.9087142944336,-0.0,830.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.938198447227478,0.2209755778312683,0.1986315101385116,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.998613715171814,0.2782865166664123,0.2545375227928161,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.9489049315452576,0.2278007268905639,0.1591994911432266,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.9844841361045836,0.2548306882381439,0.2409953027963638,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.961068868637085,0.2357568740844726,1.0593634843826294,291.2947692871094,291.1499938964844,288.61236572265625,287.0463562011719,291.2848815917969,297.405517578125,291.294677734375,1.0,0.407073825597763,1.0,1.0,0.3711056709289551,1.0,-2.296157121658325,1.5987906455993652,0.6973664164543152,1.078539490699768,0.0,0.0,0.0,52.121524810791016,93.0,-25.24432373046875,-0.0,892.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.938198447227478,0.2209755778312683,0.1986315101385116,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.998613715171814,0.2782865166664123,0.2545375227928161,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.9489049315452576,0.2278007268905639,0.1591994911432266,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.9844841361045836,0.2548306882381439,0.2409953027963638,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.961068868637085,0.2357568740844726,1.0593634843826294,291.2947692871094,291.1499938964844,288.61236572265625,287.0463562011719,291.2848815917969,297.405517578125,291.294677734375,1.0,0.407073825597763,1.0,1.0,0.3711056709289551,1.0,-2.296157121658325,1.5987906455993652,0.6973664164543152,1.078539490699768,0.0,0.0,0.0,52.121524810791016,93.0,-25.24432373046875,-0.0,892.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2905578613281,0.8608217835426331,0.2230750024318695,0.2009779661893844,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.9326728582382202,0.2800816893577575,0.2654296457767486,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2905578613281,0.8696967959403992,0.2301631718873977,0.1612081229686737,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.9033007025718688,0.2574204802513122,0.2439058572053909,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2905578613281,0.87860107421875,0.2369426041841507,1.0670454502105713,291.2904663085937,291.1499938964844,288.6549072265625,287.07275390625,291.2820129394531,297.39215087890625,291.2901611328125,1.0,0.4213517308235168,1.0,1.0,0.3671362400054931,1.0,-2.325737953186035,1.6270476579666138,0.6986902952194214,1.100639820098877,0.0,0.0,0.0,64.60310363769531,113.0,-14.26030445098877,-0.0,972.1348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2905578613281,0.8608217835426331,0.2230750024318695,0.2009779661893844,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.9326728582382202,0.2800816893577575,0.2654296457767486,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2905578613281,0.8696967959403992,0.2301631718873977,0.1612081229686737,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.9033007025718688,0.2574204802513122,0.2439058572053909,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2905578613281,0.87860107421875,0.2369426041841507,1.0670454502105713,291.2904663085937,291.1499938964844,288.6549072265625,287.07275390625,291.2820129394531,297.39215087890625,291.2901611328125,1.0,0.4213517308235168,1.0,1.0,0.3671362400054931,1.0,-2.325737953186035,1.6270476579666138,0.6986902952194214,1.100639820098877,0.0,0.0,0.0,64.60310363769531,113.0,-14.26030445098877,-0.0,972.1348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
