time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876100,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2866516113281,0.8319021463394165,0.2240867763757705,0.2021672576665878,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865905761719,0.8959870338439941,0.281142383813858,0.266654223203659,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2866516113281,0.8400629758834839,0.2313068360090255,0.162224680185318,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28662109375,0.8709806799888611,0.2587042450904846,0.2454059571027755,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28662109375,0.8474252223968506,0.237485185265541,1.0708998441696167,291.2865600585937,291.1499938964844,288.6742858886719,287.08404541015625,291.2786865234375,297.3868103027344,291.2862243652344,1.0,0.429142564535141,1.0,1.0,0.3651515245437622,1.0,-2.3376286029815674,1.6394482851028442,0.6981801390647888,1.1102962493896484,0.0,0.0,0.0,72.32744598388672,113.0,-13.762211799621582,-0.0,1014.7103271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.8073980212211609,0.2250738441944122,0.203364297747612,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.8674553036689758,0.2822930514812469,0.2680144309997558,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.8157556056976318,0.2324261367321014,0.1632476150989532,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.8445653915405273,0.2599758803844452,0.2469280362129211,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.8221465945243835,0.2379984855651855,1.0747685432434082,291.2837829589844,291.1499938964844,288.6923217773437,287.09405517578125,291.27996826171875,297.3822021484375,291.28375244140625,1.0,0.4372102320194244,1.0,1.0,0.3638351559638977,1.0,-2.3484046459198,1.649632215499878,0.6987724900245667,1.118077278137207,0.0,0.0,0.0,80.75012969970703,101.0,-10.364198684692385,-0.0,1059.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826232910156,0.7932220697402954,0.2270225882530212,0.2053313106298446,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825927734375,0.8527126908302307,0.2847767174243927,0.2705273926258087,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825927734375,0.8020820021629333,0.2346300482749939,0.1649577170610427,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825927734375,0.8311904668807983,0.2625067234039306,0.2495437860488891,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825927734375,0.8074328303337097,0.2389767318964004,1.0802874565124512,291.2825927734375,291.1499938964844,288.7241516113281,287.10986328125,291.2806701660156,297.37481689453125,291.2825622558594,1.0,0.4435687363147735,1.0,1.0,0.3612023890018463,1.0,-2.36561918258667,1.6670740842819214,0.6985451579093933,1.131748914718628,0.0,0.0,0.0,87.10462188720703,89.0,-4.60017204284668,-0.0,1104.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826232910156,0.7932220697402954,0.2270225882530212,0.2053313106298446,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825927734375,0.8527126908302307,0.2847767174243927,0.2705273926258087,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825927734375,0.8020820021629333,0.2346300482749939,0.1649577170610427,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825927734375,0.8311904668807983,0.2625067234039306,0.2495437860488891,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825927734375,0.8074328303337097,0.2389767318964004,1.0802874565124512,291.2825927734375,291.1499938964844,288.7241516113281,287.10986328125,291.2806701660156,297.37481689453125,291.2825622558594,1.0,0.4435687363147735,1.0,1.0,0.3612023890018463,1.0,-2.36561918258667,1.6670740842819214,0.6985451579093933,1.131748914718628,0.0,0.0,0.0,87.10462188720703,89.0,-4.60017204284668,-0.0,1104.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.7987039089202881,0.2289868593215942,0.2070420533418655,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8584718108177185,0.2874143421649933,0.2729351818561554,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.8077892661094666,0.2368325293064117,0.1664567291736602,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8366873860359192,0.2650509178638458,0.2518910765647888,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.8115948438644409,0.23994180560112,1.0843875408172607,291.2802124023437,291.1499938964844,288.75,287.119873046875,291.2772216796875,297.36932373046875,291.28009033203125,1.0,0.4446468651294708,1.0,1.0,0.3585696220397949,1.0,-2.380114793777466,1.6828510761260986,0.6972637176513672,1.1443325281143188,0.0,0.0,0.0,86.387939453125,77.0,-4.823947906494141,-0.0,1117.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.7987039089202881,0.2289868593215942,0.2070420533418655,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8584718108177185,0.2874143421649933,0.2729351818561554,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.8077892661094666,0.2368325293064117,0.1664567291736602,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8366873860359192,0.2650509178638458,0.2518910765647888,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.8115948438644409,0.23994180560112,1.0843875408172607,291.2802124023437,291.1499938964844,288.75,287.119873046875,291.2772216796875,297.36932373046875,291.28009033203125,1.0,0.4446468651294708,1.0,1.0,0.3585696220397949,1.0,-2.380114793777466,1.6828510761260986,0.6972637176513672,1.1443325281143188,0.0,0.0,0.0,86.387939453125,77.0,-4.823947906494141,-0.0,1117.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8163644671440125,0.2309624701738357,0.2086070328950882,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.8777990937232971,0.2901341021060943,0.2752663195133209,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8250659108161926,0.2390350699424743,0.1678334474563598,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8546919822692871,0.2676033079624176,0.2540815770626068,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8273870348930359,0.2409057170152664,1.0876858234405518,291.2754211425781,291.1499938964844,288.7728576660156,287.1249389648437,291.2704162597656,297.36505126953125,291.2751770019531,1.0,0.4423733055591583,1.0,1.0,0.35578653216362,1.0,-2.393044233322144,1.6980472803115845,0.6949968934059143,1.156685471534729,0.0,0.0,0.0,81.40184783935547,65.0,-7.927828311920166,-0.0,1111.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8163644671440125,0.2309624701738357,0.2086070328950882,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.8777990937232971,0.2901341021060943,0.2752663195133209,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8250659108161926,0.2390350699424743,0.1678334474563598,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8546919822692871,0.2676033079624176,0.2540815770626068,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8273870348930359,0.2409057170152664,1.0876858234405518,291.2754211425781,291.1499938964844,288.7728576660156,287.1249389648437,291.2704162597656,297.36505126953125,291.2751770019531,1.0,0.4423733055591583,1.0,1.0,0.35578653216362,1.0,-2.393044233322144,1.6980472803115845,0.6949968934059143,1.156685471534729,0.0,0.0,0.0,81.40184783935547,65.0,-7.927828311920166,-0.0,1111.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2697448730469,0.8444451689720154,0.2329386621713638,0.2100762575864792,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.9117110967636108,0.2929029762744903,0.2775471806526184,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2697448730469,0.8538644313812256,0.2412285357713699,0.1691290736198425,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.8865550756454468,0.2701544761657715,0.2561693787574768,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.8549559712409973,0.2418683320283889,1.0904887914657593,291.2696533203125,291.1499938964844,288.79595947265625,287.1263732910156,291.26385498046875,297.3615417480469,291.2694091796875,1.0,0.4380185604095459,1.0,1.0,0.3530034720897674,1.0,-2.404982328414917,1.7126774787902832,0.6923048496246338,1.1686948537826538,0.0,0.0,0.0,73.77052307128906,53.0,-9.682095527648926,-0.0,1093.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2697448730469,0.8444451689720154,0.2329386621713638,0.2100762575864792,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.9117110967636108,0.2929029762744903,0.2775471806526184,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2697448730469,0.8538644313812256,0.2412285357713699,0.1691290736198425,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.8865550756454468,0.2701544761657715,0.2561693787574768,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.8549559712409973,0.2418683320283889,1.0904887914657593,291.2696533203125,291.1499938964844,288.79595947265625,287.1263732910156,291.26385498046875,297.3615417480469,291.2694091796875,1.0,0.4380185604095459,1.0,1.0,0.3530034720897674,1.0,-2.404982328414917,1.7126774787902832,0.6923048496246338,1.1686948537826538,0.0,0.0,0.0,73.77052307128906,53.0,-9.682095527648926,-0.0,1093.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8647929430007935,0.2339255660772323,0.2107854932546615,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.938075840473175,0.2942990958690643,0.2786744236946106,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8749590516090393,0.2423223406076431,0.1697550117969513,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.909551203250885,0.2714280188083648,0.2571858167648315,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8753739595413208,0.2423489987850189,1.0917649269104004,291.26666259765625,291.1499938964844,288.8075866699219,287.12579345703125,291.2606811523437,297.3599853515625,291.26641845703125,1.0,0.4353137016296386,1.0,1.0,0.3516119420528412,1.0,-2.4106948375701904,1.7198481559753418,0.6908467411994934,1.174613356590271,0.0,0.0,0.0,69.2905044555664,53.0,-10.143292427062988,-0.0,1081.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8917023539543152,0.2349112927913665,0.211481973528862,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.9692916870117188,0.2957005798816681,0.2797949910163879,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.9025377035140992,0.2434166967868805,0.1703715920448303,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.9419382810592652,0.2726995944976806,0.2581881880760193,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.9021929502487184,0.2428290545940399,1.0929797887802124,291.2639465332031,291.1499938964844,288.8192138671875,287.1243896484375,291.2588806152344,297.35858154296875,291.2637634277344,1.0,0.4323551654815674,1.0,1.0,0.3503893911838531,1.0,-2.4162826538085938,1.7265539169311523,0.6897286772727966,1.1800965070724487,0.0,0.0,0.0,64.49415588378906,41.0,-9.580605506896973,-0.0,1068.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.9509628415107728,0.2368338406085968,0.212949052453041,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.9990000128746032,0.2989910542964935,0.2642749547958374,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.963130533695221,0.2455637603998184,0.1716669648885727,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.9958484768867492,0.2751885652542114,0.2602672874927521,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.9611007571220398,0.243740051984787,1.0957822799682615,291.2600402832031,291.1499938964844,288.84259033203125,287.1192321777344,291.2518005371094,297.3574523925781,291.2595520019531,1.0,0.424899697303772,1.0,1.0,0.3479443192481994,1.0,-2.4068620204925537,1.7265242338180542,0.6803377866744995,1.1826581954956057,0.0,0.0,0.0,56.815528869628906,61.0,-9.548686027526855,-0.0,1026.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.9509628415107728,0.2368338406085968,0.212949052453041,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.9990000128746032,0.2989910542964935,0.2642749547958374,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.963130533695221,0.2455637603998184,0.1716669648885727,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.9958484768867492,0.2751885652542114,0.2602672874927521,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.9611007571220398,0.243740051984787,1.0957822799682615,291.2600402832031,291.1499938964844,288.84259033203125,287.1192321777344,291.2518005371094,297.3574523925781,291.2595520019531,1.0,0.424899697303772,1.0,1.0,0.3479443192481994,1.0,-2.4068620204925537,1.7265242338180542,0.6803377866744995,1.1826581954956057,0.0,0.0,0.0,56.815528869628906,61.0,-9.548686027526855,-0.0,1026.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9557580947875975,0.2387566119432449,0.2146490961313247,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9990000128746032,0.303863525390625,0.2625811100006103,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9678563475608826,0.2477302104234695,0.1731543391942978,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9990084171295166,0.277766615152359,0.2621690332889557,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9642720222473145,0.2446789741516113,1.09982168674469,291.2532958984375,291.1499938964844,288.8659362792969,287.111083984375,291.2504577636719,297.36474609375,291.2532653808594,1.0,0.4271374046802521,1.0,1.0,0.3454992175102234,1.0,-2.41567063331604,1.7384814023971558,0.6771892309188843,1.192064881324768,0.0,0.0,0.0,56.85245895385742,81.0,-8.338059425354004,-0.0,1036.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9557580947875975,0.2387566119432449,0.2146490961313247,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9990000128746032,0.303863525390625,0.2625811100006103,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9678563475608826,0.2477302104234695,0.1731543391942978,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9990084171295166,0.277766615152359,0.2621690332889557,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9642720222473145,0.2446789741516113,1.09982168674469,291.2532958984375,291.1499938964844,288.8659362792969,287.111083984375,291.2504577636719,297.36474609375,291.2532653808594,1.0,0.4271374046802521,1.0,1.0,0.3454992175102234,1.0,-2.41567063331604,1.7384814023971558,0.6771892309188843,1.192064881324768,0.0,0.0,0.0,56.85245895385742,81.0,-8.338059425354004,-0.0,1036.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9299526810646056,0.2406900972127914,0.2165003716945648,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.9990000128746032,0.3071770071983337,0.2855105996131897,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9433826208114624,0.2499314844608307,0.1747763603925705,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9806656241416932,0.2802644670009613,0.2651507258415222,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.937679648399353,0.2456651777029037,1.1048023700714111,291.2540588378906,291.1499938964844,288.8892822265625,287.1001892089844,291.2577209472656,297.36407470703125,291.2544250488281,1.0,0.4368552565574646,1.0,1.0,0.3433559238910675,1.0,-2.456981420516968,1.770857334136963,0.6861239075660706,1.2150357961654663,0.0,0.0,0.0,61.432395935058594,101.0,0.4950714111328125,-0.0,1101.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9299526810646056,0.2406900972127914,0.2165003716945648,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.9990000128746032,0.3071770071983337,0.2855105996131897,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9433826208114624,0.2499314844608307,0.1747763603925705,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9806656241416932,0.2802644670009613,0.2651507258415222,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.937679648399353,0.2456651777029037,1.1048023700714111,291.2540588378906,291.1499938964844,288.8892822265625,287.1001892089844,291.2577209472656,297.36407470703125,291.2544250488281,1.0,0.4368552565574646,1.0,1.0,0.3433559238910675,1.0,-2.456981420516968,1.770857334136963,0.6861239075660706,1.2150357961654663,0.0,0.0,0.0,61.432395935058594,101.0,0.4950714111328125,-0.0,1101.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8633531332015991,0.2425155788660049,0.2186184376478195,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9408385753631592,0.3088577389717102,0.2927221357822418,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8744091391563416,0.2520439028739929,0.1766199171543121,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.909360647201538,0.2826859056949615,0.2679319977760315,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8683569431304932,0.2465416342020034,1.1111462116241455,291.2572937011719,291.1499938964844,288.9124755859375,287.08673095703125,291.25897216796875,297.3543395996094,291.2572937011719,1.0,0.4501504600048065,1.0,1.0,0.3412126302719116,1.0,-2.482102632522583,1.7927478551864624,0.6893547177314758,1.2312358617782593,0.0,0.0,0.0,74.27716064453125,121.0,2.5440752506256104,-0.0,1184.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8633531332015991,0.2425155788660049,0.2186184376478195,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9408385753631592,0.3088577389717102,0.2927221357822418,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8744091391563416,0.2520439028739929,0.1766199171543121,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.909360647201538,0.2826859056949615,0.2679319977760315,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8683569431304932,0.2465416342020034,1.1111462116241455,291.2572937011719,291.1499938964844,288.9124755859375,287.08673095703125,291.25897216796875,297.3543395996094,291.2572937011719,1.0,0.4501504600048065,1.0,1.0,0.3412126302719116,1.0,-2.482102632522583,1.7927478551864624,0.6893547177314758,1.2312358617782593,0.0,0.0,0.0,74.27716064453125,121.0,2.5440752506256104,-0.0,1184.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8363993167877197,0.243387833237648,0.2197005301713943,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.905788004398346,0.3098678886890411,0.2939243614673614,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8466078639030457,0.2530664205551147,0.1775644421577453,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8790417909622192,0.2838684916496277,0.269359290599823,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8404409885406494,0.2469381392002105,1.1144230365753174,291.2575988769531,291.1499938964844,288.92401123046875,287.0791320800781,291.2593078613281,297.3505554199219,291.2576904296875,1.0,0.4573647677898407,1.0,1.0,0.3401409685611725,1.0,-2.490947723388672,1.801213622093201,0.6897341012954712,1.2382301092147827,0.0,0.0,0.0,82.36302947998047,121.0,1.9893393516540527,-0.0,1229.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.8145445585250854,0.2442392259836197,0.2207776755094528,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.8796899914741516,0.3109614551067352,0.2952370047569275,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.8245412111282349,0.2540717124938965,0.1785079687833786,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.8546848297119141,0.2850365042686462,0.2707880139350891,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.8180111646652222,0.2473141998052597,1.1176762580871582,291.2581787109375,291.1499938964844,288.9354858398437,287.07098388671875,291.2605895996094,297.34735107421875,291.25836181640625,1.0,0.4649165272712707,1.0,1.0,0.3391912877559662,1.0,-2.500577449798584,1.8099839687347408,0.6905934810638428,1.24487042427063,0.0,0.0,0.0,90.8409652709961,124.0,2.3690624237060547,-0.0,1276.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.7895650863647461,0.2459007948637008,0.2226914167404174,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.8531345725059509,0.3133003115653991,0.2978309094905853,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.8003860116004944,0.2560460269451141,0.180212989449501,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.8303353786468506,0.2873397469520569,0.273404061794281,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.7921345233917236,0.2480205446481704,1.1229718923568726,291.26043701171875,291.1499938964844,288.9582214355469,287.0531311035156,291.26318359375,297.3421936035156,291.2605895996094,1.0,0.4752000570297241,1.0,1.0,0.3372918963432312,1.0,-2.5175509452819824,1.826021432876587,0.691529393196106,1.2571929693222046,0.0,0.0,0.0,102.51717376708984,112.0,3.499708652496338,-0.0,1347.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.7895650863647461,0.2459007948637008,0.2226914167404174,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.8531345725059509,0.3133003115653991,0.2978309094905853,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.8003860116004944,0.2560460269451141,0.180212989449501,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.8303353786468506,0.2873397469520569,0.273404061794281,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.7921345233917236,0.2480205446481704,1.1229718923568726,291.26043701171875,291.1499938964844,288.9582214355469,287.0531311035156,291.26318359375,297.3421936035156,291.2605895996094,1.0,0.4752000570297241,1.0,1.0,0.3372918963432312,1.0,-2.5175509452819824,1.826021432876587,0.691529393196106,1.2571929693222046,0.0,0.0,0.0,102.51717376708984,112.0,3.499708652496338,-0.0,1347.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.7867968678474426,0.2475524246692657,0.224248006939888,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8505834341049194,0.3157658874988556,0.3002088665962219,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.7978324890136719,0.2580094933509826,0.181641012430191,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8280056118965149,0.2896308898925781,0.2756454646587372,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.788303017616272,0.2487038075923919,1.1264328956604004,291.2626342773437,291.1499938964844,288.98065185546875,287.0334167480469,291.2651062011719,297.3383178710937,291.26275634765625,1.0,0.4782542288303375,1.0,1.0,0.3353925049304962,1.0,-2.5308496952056885,1.839693546295166,0.691156268119812,1.2679719924926758,0.0,0.0,0.0,105.09658813476562,100.0,3.6126279830932617,-0.0,1375.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.7867968678474426,0.2475524246692657,0.224248006939888,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8505834341049194,0.3157658874988556,0.3002088665962219,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.7978324890136719,0.2580094933509826,0.181641012430191,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8280056118965149,0.2896308898925781,0.2756454646587372,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.788303017616272,0.2487038075923919,1.1264328956604004,291.2626342773437,291.1499938964844,288.98065185546875,287.0334167480469,291.2651062011719,297.3383178710937,291.26275634765625,1.0,0.4782542288303375,1.0,1.0,0.3353925049304962,1.0,-2.5308496952056885,1.839693546295166,0.691156268119812,1.2679719924926758,0.0,0.0,0.0,105.09658813476562,100.0,3.6126279830932617,-0.0,1375.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.7964901924133301,0.2492172569036483,0.2256010472774505,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8609410524368286,0.3183058202266693,0.3024430871009826,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.80787593126297,0.2599857747554779,0.1829093694686889,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.8376029133796692,0.2919303774833679,0.2776668071746826,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.7969520092010498,0.2493930757045745,1.128828763961792,291.258544921875,291.1499938964844,289.0026550292969,287.0120544433594,291.25311279296875,297.3353576660156,291.2582092285156,1.0,0.4771797358989715,1.0,1.0,0.3318411707878113,1.0,-2.5419929027557373,1.8561856746673584,0.6858072876930237,1.2820037603378296,0.0,0.0,0.0,101.84544372558594,88.0,-6.668885231018066,-0.0,1376.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.7964901924133301,0.2492172569036483,0.2256010472774505,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8609410524368286,0.3183058202266693,0.3024430871009826,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.80787593126297,0.2599857747554779,0.1829093694686889,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.8376029133796692,0.2919303774833679,0.2776668071746826,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.7969520092010498,0.2493930757045745,1.128828763961792,291.258544921875,291.1499938964844,289.0026550292969,287.0120544433594,291.25311279296875,297.3353576660156,291.2582092285156,1.0,0.4771797358989715,1.0,1.0,0.3318411707878113,1.0,-2.5419929027557373,1.8561856746673584,0.6858072876930237,1.2820037603378296,0.0,0.0,0.0,101.84544372558594,88.0,-6.668885231018066,-0.0,1376.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.8148994445800781,0.2508625388145447,0.2268161624670028,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8813374042510986,0.3208589255809784,0.3045684099197387,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.8258467316627502,0.261950671672821,0.1840751022100448,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8564172983169556,0.2942144870758056,0.2795453667640686,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.8143399357795715,0.2500717341899872,1.1305642127990725,291.2491760253906,291.1499938964844,289.024169921875,286.9892883300781,291.2399597167969,297.33270263671875,291.2486877441406,1.0,0.4735778868198395,1.0,1.0,0.3282898366451263,1.0,-2.551750898361206,1.8719662427902224,0.6797845959663391,1.2956167459487915,0.0,0.0,0.0,95.18265533447266,76.0,-14.470317840576172,-0.0,1359.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.8148994445800781,0.2508625388145447,0.2268161624670028,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8813374042510986,0.3208589255809784,0.3045684099197387,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.8258467316627502,0.261950671672821,0.1840751022100448,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8564172983169556,0.2942144870758056,0.2795453667640686,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.8143399357795715,0.2500717341899872,1.1305642127990725,291.2491760253906,291.1499938964844,289.024169921875,286.9892883300781,291.2399597167969,297.33270263671875,291.2486877441406,1.0,0.4735778868198395,1.0,1.0,0.3282898366451263,1.0,-2.551750898361206,1.8719662427902224,0.6797845959663391,1.2956167459487915,0.0,0.0,0.0,95.18265533447266,76.0,-14.470317840576172,-0.0,1359.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.8266342282295227,0.2516769170761108,0.2273853421211242,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24371337890625,0.8954712748527527,0.3221341669559479,0.3055984675884247,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.8377891778945923,0.2629280686378479,0.1846303790807724,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.8696569800376892,0.2953499257564544,0.2804458439350128,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438049316406,0.8255971074104309,0.2504063844680786,1.1312566995620728,291.24365234375,291.1499938964844,289.0347595214844,286.9774475097656,291.2332458496094,297.3314514160156,291.2431640625,1.0,0.471146285533905,1.0,1.0,0.3265141546726227,1.0,-2.5562539100646973,1.879629135131836,0.6766248345375061,1.3022732734680176,0.0,0.0,0.0,91.0133819580078,76.0,-17.029617309570312,-0.0,1347.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.840691864490509,0.2524853944778442,0.2279349714517593,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375183105469,0.9130585193634032,0.3234064877033233,0.3066112399101257,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.8524711728096008,0.2639017701148987,0.1851719170808792,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.237548828125,0.8859555125236511,0.2964806258678436,0.2813267111778259,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.8391258120536804,0.250737577676773,1.1318620443344116,291.2374572753906,291.1499938964844,289.045166015625,286.9653625488281,291.2250061035156,297.3302307128906,291.2368469238281,1.0,0.468412846326828,1.0,1.0,0.3245555460453033,1.0,-2.56056809425354,1.88763165473938,0.6729363799095154,1.309306025505066,0.0,0.0,0.0,86.4496841430664,64.0,-19.91452980041504,-0.0,1332.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.8801687955856323,0.2540777027606964,0.2289831042289734,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.962943971157074,0.325933426618576,0.3085902035236358,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.8937024474143982,0.2658319473266601,0.1862202584743499,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.9326722621917723,0.2987219989299774,0.2830387055873871,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.8772934079170227,0.2513842582702636,1.1328556537628174,291.22271728515625,291.1499938964844,289.0655517578125,286.94049072265625,291.2079467773437,297.3277282714844,291.2220153808594,1.0,0.4622785151004791,1.0,1.0,0.3206383287906647,1.0,-2.568716526031494,1.9034194946289065,0.6652969717979431,1.3232502937316897,0.0,0.0,0.0,76.47706604003906,52.0,-24.820743560791016,-0.0,1299.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.8801687955856323,0.2540777027606964,0.2289831042289734,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.962943971157074,0.325933426618576,0.3085902035236358,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.8937024474143982,0.2658319473266601,0.1862202584743499,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.9326722621917723,0.2987219989299774,0.2830387055873871,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.8772934079170227,0.2513842582702636,1.1328556537628174,291.22271728515625,291.1499938964844,289.0655517578125,286.94049072265625,291.2079467773437,297.3277282714844,291.2220153808594,1.0,0.4622785151004791,1.0,1.0,0.3206383287906647,1.0,-2.568716526031494,1.9034194946289065,0.6652969717979431,1.3232502937316897,0.0,0.0,0.0,76.47706604003906,52.0,-24.820743560791016,-0.0,1299.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.9335234761238098,0.2556074261665344,0.2300415933132171,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.9990000128746032,0.3286052346229553,0.3003924190998077,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.9498608112335204,0.2677088677883148,0.1872832775115966,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.9864651560783386,0.3009065985679626,0.2847672402858734,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.9287148118019104,0.2519789040088653,1.1339499950408936,291.2071533203125,291.1499938964844,289.0852355957031,286.9149475097656,291.1882019042969,297.3255615234375,291.2062072753906,1.0,0.4549974799156189,1.0,1.0,0.316721111536026,1.0,-2.564837694168091,1.9111205339431765,0.653717041015625,1.332217574119568,0.0,0.0,0.0,67.40628814697266,55.0,-28.282182693481445,-0.0,1255.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.9335234761238098,0.2556074261665344,0.2300415933132171,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.9990000128746032,0.3286052346229553,0.3003924190998077,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.9498608112335204,0.2677088677883148,0.1872832775115966,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.9864651560783386,0.3009065985679626,0.2847672402858734,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.9287148118019104,0.2519789040088653,1.1339499950408936,291.2071533203125,291.1499938964844,289.0852355957031,286.9149475097656,291.1882019042969,297.3255615234375,291.2062072753906,1.0,0.4549974799156189,1.0,1.0,0.316721111536026,1.0,-2.564837694168091,1.9111205339431765,0.653717041015625,1.332217574119568,0.0,0.0,0.0,67.40628814697266,55.0,-28.282182693481445,-0.0,1255.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
