time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878260,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.9565359354019164,0.2570595443248749,0.231247141957283,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.9990000128746032,0.333101212978363,0.282968521118164,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.9718162417411804,0.2695196866989136,0.1884682029485702,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.9990000128746032,0.303077757358551,0.282968521118164,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.9507288932800292,0.2525191009044647,1.1358585357666016,291.1920471191406,291.1499938964844,289.1041564941406,286.8889465332031,291.1781921386719,297.3315734863281,291.1914367675781,1.0,0.4506654143333435,1.0,1.0,0.314262717962265,1.0,-2.5485613346099854,1.906822919845581,0.6417382955551147,1.3312443494796753,0.0,0.0,0.0,64.1312484741211,75.0,-24.9357967376709,-0.0,1220.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.9565359354019164,0.2570595443248749,0.231247141957283,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.9990000128746032,0.333101212978363,0.282968521118164,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.9718162417411804,0.2695196866989136,0.1884682029485702,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.9990000128746032,0.303077757358551,0.282968521118164,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.9507288932800292,0.2525191009044647,1.1358585357666016,291.1920471191406,291.1499938964844,289.1041564941406,286.8889465332031,291.1781921386719,297.3315734863281,291.1914367675781,1.0,0.4506654143333435,1.0,1.0,0.314262717962265,1.0,-2.5485613346099854,1.906822919845581,0.6417382955551147,1.3312443494796753,0.0,0.0,0.0,64.1312484741211,75.0,-24.9357967376709,-0.0,1220.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.950778603553772,0.2585584223270416,0.2326089590787887,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9990000128746032,0.3376030921936035,0.2894224822521209,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.9668748378753662,0.2713903486728668,0.1897832453250885,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9990000128746032,0.3055152893066406,0.2886555194854736,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.9436492323875428,0.2531455159187317,1.1387147903442385,291.1829528808594,291.1499938964844,289.12225341796875,286.8627624511719,291.1769714355469,297.3388671875,291.1828308105469,1.0,0.4553421437740326,1.0,1.0,0.3118042945861816,1.0,-2.568021059036255,1.9265013933181765,0.6415196657180786,1.3460218906402588,0.0,0.0,0.0,65.75404357910156,95.0,-15.900717735290527,-0.0,1252.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.950778603553772,0.2585584223270416,0.2326089590787887,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9990000128746032,0.3376030921936035,0.2894224822521209,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.9668748378753662,0.2713903486728668,0.1897832453250885,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9990000128746032,0.3055152893066406,0.2886555194854736,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.9436492323875428,0.2531455159187317,1.1387147903442385,291.1829528808594,291.1499938964844,289.12225341796875,286.8627624511719,291.1769714355469,297.3388671875,291.1828308105469,1.0,0.4553421437740326,1.0,1.0,0.3118042945861816,1.0,-2.568021059036255,1.9265013933181765,0.6415196657180786,1.3460218906402588,0.0,0.0,0.0,65.75404357910156,95.0,-15.900717735290527,-0.0,1252.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.9370890855789183,0.259315550327301,0.233358234167099,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.9990000128746032,0.3391442000865936,0.3017342984676361,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.9542252421379088,0.2723389863967895,0.190497800707817,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.9902517795562744,0.3065470457077026,0.2900992035865783,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.9291985630989076,0.2534749805927276,1.1405389308929443,291.1810302734375,291.1499938964844,289.1309814453125,286.84967041015625,291.177734375,297.3381652832031,291.1810607910156,1.0,0.4603175222873688,1.0,1.0,0.3105750977993011,1.0,-2.5885493755340576,1.9436485767364504,0.6449007391929626,1.3584482669830322,0.0,0.0,0.0,68.39279174804688,95.0,-11.08835220336914,-0.0,1289.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.91871839761734,0.2600725293159485,0.2341384589672088,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.9990000128746032,0.3399377763271332,0.3185799717903137,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.9363433718681335,0.2732906341552734,0.1912387907505035,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.9759566783905028,0.3076003193855285,0.2911896109580993,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.9106025099754332,0.253802090883255,1.1425213813781738,291.1809387207031,291.1499938964844,289.13946533203125,286.83660888671875,291.183349609375,297.3339538574219,291.18133544921875,1.0,0.4667039513587951,1.0,1.0,0.3099724054336548,1.0,-2.6142683029174805,1.9627807140350344,0.6514876484870911,1.3716853857040403,0.0,0.0,0.0,72.06196594238281,115.0,-4.222970485687256,-0.0,1338.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8556772470474243,0.261475145816803,0.2359651774168014,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.9393214583396912,0.3408520519733429,0.3232736587524414,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8699575662612915,0.2750886678695678,0.1929328888654709,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.905530571937561,0.3096460103988647,0.2937017977237701,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8483373522758484,0.2543213069438934,1.1477301120758057,291.1849365234375,291.1429443359375,289.1556701660156,286.810791015625,291.1871643066406,297.321533203125,291.1849975585937,1.0,0.4803849458694458,1.0,1.0,0.3087670505046844,1.0,-2.635026693344116,1.9800938367843628,0.6549327373504639,1.3842110633850098,0.0,0.0,0.0,87.24462127685547,135.0,2.0678398609161377,-0.0,1432.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8556772470474243,0.261475145816803,0.2359651774168014,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.9393214583396912,0.3408520519733429,0.3232736587524414,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8699575662612915,0.2750886678695678,0.1929328888654709,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.905530571937561,0.3096460103988647,0.2937017977237701,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.8483373522758484,0.2543213069438934,1.1477301120758057,291.1849365234375,291.1429443359375,289.1556701660156,286.810791015625,291.1871643066406,297.321533203125,291.1849975585937,1.0,0.4803849458694458,1.0,1.0,0.3087670505046844,1.0,-2.635026693344116,1.9800938367843628,0.6549327373504639,1.3842110633850098,0.0,0.0,0.0,87.24462127685547,135.0,2.0678398609161377,-0.0,1432.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8115010261535645,0.2628069519996643,0.2378265857696533,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8830448985099792,0.3424788415431976,0.3253602385520935,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8247054219245911,0.2768252491950989,0.1946603804826736,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8558142781257629,0.3116660416126251,0.2962992191314697,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8034126162528992,0.2547609210014343,1.153041958808899,291.1874084472656,291.1241149902344,289.1708679199219,286.7854919433594,291.1903686523437,297.3138732910156,291.1875915527344,1.0,0.4948745667934418,1.0,1.0,0.3075616955757141,1.0,-2.64981460571289,1.9933120012283323,0.6565026044845581,1.3945633172988892,0.0,0.0,0.0,105.27484893798828,138.0,3.915247678756714,-0.0,1534.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8115010261535645,0.2628069519996643,0.2378265857696533,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8830448985099792,0.3424788415431976,0.3253602385520935,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8247054219245911,0.2768252491950989,0.1946603804826736,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8558142781257629,0.3116660416126251,0.2962992191314697,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8034126162528992,0.2547609210014343,1.153041958808899,291.1874084472656,291.1241149902344,289.1708679199219,286.7854919433594,291.1903686523437,297.3138732910156,291.1875915527344,1.0,0.4948745667934418,1.0,1.0,0.3075616955757141,1.0,-2.64981460571289,1.9933120012283323,0.6565026044845581,1.3945633172988892,0.0,0.0,0.0,105.27484893798828,138.0,3.915247678756714,-0.0,1534.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.7886650562286377,0.2640922665596008,0.2394259572029113,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8585834503173828,0.3444375693798065,0.3276054263114929,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.8029006719589233,0.2785210907459259,0.1961889117956161,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8335792422294617,0.3136619031429291,0.29864701628685,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.7797883152961731,0.2551553845405578,1.1570465564727783,291.1866455078125,291.1066589355469,289.1849670410156,286.76104736328125,291.18536376953125,297.30865478515625,291.1865539550781,1.0,0.5046499967575073,1.0,1.0,0.3053979873657226,1.0,-2.6639082431793213,2.00867223739624,0.6552359461784363,1.4067232608795166,0.0,0.0,0.0,117.50578308105467,126.0,-1.3038134574890137,-0.0,1610.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.7886650562286377,0.2640922665596008,0.2394259572029113,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8585834503173828,0.3444375693798065,0.3276054263114929,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.8029006719589233,0.2785210907459259,0.1961889117956161,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8335792422294617,0.3136619031429291,0.29864701628685,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.7797883152961731,0.2551553845405578,1.1570465564727783,291.1866455078125,291.1066589355469,289.1849670410156,286.76104736328125,291.18536376953125,297.30865478515625,291.1865539550781,1.0,0.5046499967575073,1.0,1.0,0.3053979873657226,1.0,-2.6639082431793213,2.00867223739624,0.6552359461784363,1.4067232608795166,0.0,0.0,0.0,117.50578308105467,126.0,-1.3038134574890137,-0.0,1610.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.7858588099479675,0.2653519213199615,0.2406388074159622,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.855982780456543,0.3465366661548614,0.3296401798725128,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.8003721237182617,0.2801921963691711,0.1974184513092041,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.8312599658966064,0.3156364262104034,0.3005960583686828,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.7761746644973755,0.2555240988731384,1.1591253280639648,291.1824645996094,291.0906677246094,289.1978454589844,286.7376708984375,291.1785583496094,297.3046875,291.1822814941406,1.0,0.5072059631347656,1.0,1.0,0.3032342791557312,1.0,-2.67413330078125,2.0215213298797607,0.6526118516921997,1.4172465801239014,0.0,0.0,0.0,120.09098052978516,114.0,-6.238316059112549,-0.0,1636.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.7858588099479675,0.2653519213199615,0.2406388074159622,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.855982780456543,0.3465366661548614,0.3296401798725128,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.8003721237182617,0.2801921963691711,0.1974184513092041,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.8312599658966064,0.3156364262104034,0.3005960583686828,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.7761746644973755,0.2555240988731384,1.1591253280639648,291.1824645996094,291.0906677246094,289.1978454589844,286.7376708984375,291.1785583496094,297.3046875,291.1822814941406,1.0,0.5072059631347656,1.0,1.0,0.3032342791557312,1.0,-2.67413330078125,2.0215213298797607,0.6526118516921997,1.4172465801239014,0.0,0.0,0.0,120.09098052978516,114.0,-6.238316059112549,-0.0,1636.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.7888771891593933,0.265984296798706,0.2411541044712066,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.8593403100967407,0.3476175963878631,0.3305962979793548,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.803612232208252,0.2810293138027191,0.1979617476463318,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.8343624472618103,0.3166241645812988,0.3014732599258423,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.7786967754364014,0.2557099759578705,1.159704327583313,291.1796264648437,291.083251953125,289.2038269042969,286.7264709472656,291.1747131347656,297.30303955078125,291.17938232421875,1.0,0.5068495273590088,1.0,1.0,0.3021524250507355,1.0,-2.678305387496948,2.027317523956299,0.6509876847267151,1.4220757484436035,0.0,0.0,0.0,118.9285659790039,114.0,-8.21871566772461,-0.0,1637.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.7940362691879272,0.2666180431842804,0.2416306883096695,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.8649955987930298,0.3487104773521423,0.3315240740776062,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.8089639544487,0.2818678021430969,0.1984746605157852,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.8395509123802185,0.3176122605800628,0.3023084104061126,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.7833203673362732,0.2558982372283935,1.160090446472168,291.1748962402344,291.07623291015625,289.2095031738281,286.71563720703125,291.1644592285156,297.3015441894531,291.1742553710937,1.0,0.5057263970375061,1.0,1.0,0.3002425730228424,1.0,-2.682077646255493,2.034959077835083,0.6471185088157654,1.4288299083709717,0.0,0.0,0.0,116.66183471679688,102.0,-14.16614818572998,-0.0,1632.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.8097659945487976,0.2678567767143249,0.2424819767475128,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.8824973106384277,0.3508892059326172,0.3332962691783905,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.8242595195770264,0.2835225164890289,0.1994242817163467,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.8556250929832458,0.3195635080337524,0.3038728833198547,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.7980468273162842,0.2562611997127533,1.1604043245315552,291.15789794921875,291.0634155273437,289.2198181152344,286.6951904296875,291.1417236328125,297.29864501953125,291.15704345703125,1.0,0.5018267631530762,1.0,1.0,0.2964228093624115,1.0,-2.6886301040649414,2.049873352050781,0.6387567520141602,1.4421907663345337,0.0,0.0,0.0,109.79178619384766,90.0,-26.58584785461425,-0.0,1610.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.8097659945487976,0.2678567767143249,0.2424819767475128,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.8824973106384277,0.3508892059326172,0.3332962691783905,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.8242595195770264,0.2835225164890289,0.1994242817163467,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.8556250929832458,0.3195635080337524,0.3038728833198547,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.7980468273162842,0.2562611997127533,1.1604043245315552,291.15789794921875,291.0634155273437,289.2198181152344,286.6951904296875,291.1417236328125,297.29864501953125,291.15704345703125,1.0,0.5018267631530762,1.0,1.0,0.2964228093624115,1.0,-2.6886301040649414,2.049873352050781,0.6387567520141602,1.4421907663345337,0.0,0.0,0.0,109.79178619384766,90.0,-26.58584785461425,-0.0,1610.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.8309776186943054,0.2690499424934387,0.2432188540697097,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.9084575176239014,0.3530369102954864,0.3349657654762268,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.8460367321968079,0.2851407527923584,0.2002913057804107,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.879869282245636,0.3214732706546783,0.3053214251995086,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.8191409111022949,0.2565973997116089,1.1602355241775513,291.1375427246094,291.0523681640625,289.228759765625,286.6766052246094,291.1178283691406,297.295654296875,291.1365661621094,1.0,0.4964476823806762,1.0,1.0,0.292603075504303,1.0,-2.69410252571106,2.0640649795532227,0.6300375461578369,1.455069065093994,0.0,0.0,0.0,100.90131378173828,78.0,-34.13720703125,-0.0,1577.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.8309776186943054,0.2690499424934387,0.2432188540697097,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.9084575176239014,0.3530369102954864,0.3349657654762268,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.8460367321968079,0.2851407527923584,0.2002913057804107,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.879869282245636,0.3214732706546783,0.3053214251995086,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.8191409111022949,0.2565973997116089,1.1602355241775513,291.1375427246094,291.0523681640625,289.228759765625,286.6766052246094,291.1178283691406,297.295654296875,291.1365661621094,1.0,0.4964476823806762,1.0,1.0,0.292603075504303,1.0,-2.69410252571106,2.0640649795532227,0.6300375461578369,1.455069065093994,0.0,0.0,0.0,100.90131378173828,78.0,-34.13720703125,-0.0,1577.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.8606075644493103,0.2702036201953888,0.2438752204179763,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.9481638669967652,0.3551467657089233,0.3365547060966491,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.8776282072067261,0.2867269814014435,0.2011012136936187,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.9148707985877992,0.3233425319194793,0.3066855370998382,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.8469617366790771,0.256905734539032,1.1597250699996948,291.1156311035156,291.0430908203125,289.2362060546875,286.66015625,291.0944519042969,297.2926025390625,291.1146240234375,1.0,0.4901561439037323,1.0,1.0,0.2890055477619171,1.0,-2.698800563812256,2.0771470069885254,0.6216535568237305,1.4670131206512451,0.0,0.0,0.0,90.8263702392578,66.0,-37.79331207275391,-0.0,1537.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.8606075644493103,0.2702036201953888,0.2438752204179763,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.9481638669967652,0.3551467657089233,0.3365547060966491,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.8776282072067261,0.2867269814014435,0.2011012136936187,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.9148707985877992,0.3233425319194793,0.3066855370998382,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.8469617366790771,0.256905734539032,1.1597250699996948,291.1156311035156,291.0430908203125,289.2362060546875,286.66015625,291.0944519042969,297.2926025390625,291.1146240234375,1.0,0.4901561439037323,1.0,1.0,0.2890055477619171,1.0,-2.698800563812256,2.0771470069885254,0.6216535568237305,1.4670131206512451,0.0,0.0,0.0,90.8263702392578,66.0,-37.79331207275391,-0.0,1537.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.905461311340332,0.2713245749473572,0.2444755733013153,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.9945043325424194,0.3572190701961517,0.3380812108516693,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.92618727684021,0.2882864773273468,0.2018719166517257,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.9678423404693604,0.3251749873161316,0.307987242937088,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8892946839332581,0.2571885883808136,1.1589702367782593,291.09259033203125,291.0357360839844,289.2421264648437,286.6461181640625,291.0700378417969,297.2895202636719,291.0915222167969,1.0,0.4832848608493805,1.0,1.0,0.2854080498218536,1.0,-2.702941656112671,2.0898282527923584,0.6131133437156677,1.4786834716796875,0.0,0.0,0.0,80.04566955566406,69.0,-40.443660736083984,-0.0,1493.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.905461311340332,0.2713245749473572,0.2444755733013153,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.9945043325424194,0.3572190701961517,0.3380812108516693,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.92618727684021,0.2882864773273468,0.2018719166517257,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.9678423404693604,0.3251749873161316,0.307987242937088,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8892946839332581,0.2571885883808136,1.1589702367782593,291.09259033203125,291.0357360839844,289.2421264648437,286.6461181640625,291.0700378417969,297.2895202636719,291.0915222167969,1.0,0.4832848608493805,1.0,1.0,0.2854080498218536,1.0,-2.702941656112671,2.0898282527923584,0.6131133437156677,1.4786834716796875,0.0,0.0,0.0,80.04566955566406,69.0,-40.443660736083984,-0.0,1493.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.9185800552368164,0.271854817867279,0.2448787838220596,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.9990000128746032,0.3583493530750274,0.3333240747451782,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.9403738975524902,0.2890390157699585,0.2023391425609588,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.9799044728279114,0.3260605633258819,0.3087455034255981,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.9006856679916382,0.257303386926651,1.1591203212738037,291.08074951171875,291.0328063964844,289.2445068359375,286.6400451660156,291.0563049316406,297.2881774902344,291.0795593261719,1.0,0.4813510179519653,1.0,1.0,0.2836092710494995,1.0,-2.699314594268799,2.09216833114624,0.6071462035179138,1.481980800628662,0.0,0.0,0.0,77.64947509765625,69.0,-42.05415344238281,-0.0,1477.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.9257647395133972,0.2723633348941803,0.245302215218544,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.9990000128746032,0.35982546210289,0.3272619247436523,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.9477676153182985,0.2897733151912689,0.2028242349624633,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9858326315879822,0.3269264101982116,0.3095264136791229,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.906542181968689,0.2574021518230438,1.1593908071517944,291.06890869140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0474548339844,297.288330078125,291.0679626464844,1.0,0.4798891246318817,1.0,1.0,0.2825460433959961,1.0,-2.694445371627808,2.0917909145355225,0.6026542782783508,1.4826027154922483,0.0,0.0,0.0,76.40362548828125,72.0,-40.68519973754883,-0.0,1465.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9352112412452698,0.2733676433563232,0.2461570799350738,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9990000128746032,0.3633216619491577,0.3199411034584045,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9572828412055968,0.2912351489067077,0.2038058787584304,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9931753873825072,0.3286456167697906,0.311098575592041,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9143550395965576,0.2576010525226593,1.160040259361267,291.0503234863281,291.027099609375,289.2491149902344,286.6261901855469,291.031982421875,297.2912292480469,291.0495300292969,1.0,0.4784883558750152,1.0,1.0,0.2804195582866668,1.0,-2.690516233444214,2.0948128700256348,0.5957034230232239,1.4863533973693848,0.0,0.0,0.0,74.99437713623047,90.0,-34.665157318115234,-0.0,1453.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9352112412452698,0.2733676433563232,0.2461570799350738,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9990000128746032,0.3633216619491577,0.3199411034584045,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9572828412055968,0.2912351489067077,0.2038058787584304,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9931753873825072,0.3286456167697906,0.311098575592041,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9143550395965576,0.2576010525226593,1.160040259361267,291.0503234863281,291.027099609375,289.2491149902344,286.6261901855469,291.031982421875,297.2912292480469,291.0495300292969,1.0,0.4784883558750152,1.0,1.0,0.2804195582866668,1.0,-2.690516233444214,2.0948128700256348,0.5957034230232239,1.4863533973693848,0.0,0.0,0.0,74.99437713623047,90.0,-34.665157318115234,-0.0,1453.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9215707778930664,0.2743984162807464,0.2471596598625183,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9990000128746032,0.3662257790565491,0.3336122334003448,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.944579005241394,0.2927332520484924,0.2049082964658737,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9834280610084534,0.3303941488265991,0.3128270208835602,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.9010577201843262,0.257846862077713,1.1615177392959597,291.0341491699219,291.0260009765625,289.25,286.620849609375,291.0205993652344,297.2919006347656,291.0336303710937,1.0,0.4844475984573364,1.0,1.0,0.2782930731773376,1.0,-2.7132859230041504,2.1166024208068848,0.5966836214065552,1.5025854110717771,0.0,0.0,0.0,78.1762924194336,108.0,-28.784704208374023,-0.0,1499.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9215707778930664,0.2743984162807464,0.2471596598625183,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9990000128746032,0.3662257790565491,0.3336122334003448,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.944579005241394,0.2927332520484924,0.2049082964658737,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9834280610084534,0.3303941488265991,0.3128270208835602,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.9010577201843262,0.257846862077713,1.1615177392959597,291.0341491699219,291.0260009765625,289.25,286.620849609375,291.0205993652344,297.2919006347656,291.0336303710937,1.0,0.4844475984573364,1.0,1.0,0.2782930731773376,1.0,-2.7132859230041504,2.1166024208068848,0.5966836214065552,1.5025854110717771,0.0,0.0,0.0,78.1762924194336,108.0,-28.784704208374023,-0.0,1499.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8697277307510376,0.2730970382690429,0.2469048500061035,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.9645498394966124,0.3647955656051636,0.3463870584964752,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8892592191696167,0.2918325960636139,0.2050094604492187,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.9292521476745604,0.329718142747879,0.3131844997406006,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8513791561126709,0.2555154263973236,1.15608012676239,291.02410888671875,291.0260009765625,289.25,286.6183776855469,291.0121154785156,297.2614440917969,291.0236511230469,1.0,0.4937700629234314,1.0,1.0,0.2778467535972595,1.0,-2.721765756607056,2.123778820037842,0.5979867577552795,1.508914828300476,0.0,0.0,0.0,90.05877685546875,126.0,-21.760387420654297,-0.0,1566.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8697277307510376,0.2730970382690429,0.2469048500061035,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.9645498394966124,0.3647955656051636,0.3463870584964752,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8892592191696167,0.2918325960636139,0.2050094604492187,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.9292521476745604,0.329718142747879,0.3131844997406006,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8513791561126709,0.2555154263973236,1.15608012676239,291.02410888671875,291.0260009765625,289.25,286.6183776855469,291.0121154785156,297.2614440917969,291.0236511230469,1.0,0.4937700629234314,1.0,1.0,0.2778467535972595,1.0,-2.721765756607056,2.123778820037842,0.5979867577552795,1.508914828300476,0.0,0.0,0.0,90.05877685546875,126.0,-21.760387420654297,-0.0,1566.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8252254724502563,0.2724965810775757,0.2468271106481552,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.907193660736084,0.3643133342266083,0.3462917506694793,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8425483107566833,0.2915406227111816,0.2051745951175689,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.8767871856689453,0.3296259939670563,0.313599944114685,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8070735931396484,0.253618836402893,1.1500781774520874,291.012939453125,291.0260009765625,289.25,286.6181945800781,291.0025939941406,297.2422790527344,291.0124816894531,1.0,0.5036816000938416,1.0,1.0,0.277400404214859,1.0,-2.715670585632324,2.1207990646362305,0.5948715806007385,1.5066149234771729,0.0,0.0,0.0,105.77325439453124,129.0,-19.660785675048828,-0.0,1630.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8252254724502563,0.2724965810775757,0.2468271106481552,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.907193660736084,0.3643133342266083,0.3462917506694793,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8425483107566833,0.2915406227111816,0.2051745951175689,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.8767871856689453,0.3296259939670563,0.313599944114685,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8070735931396484,0.253618836402893,1.1500781774520874,291.012939453125,291.0260009765625,289.25,286.6181945800781,291.0025939941406,297.2422790527344,291.0124816894531,1.0,0.5036816000938416,1.0,1.0,0.277400404214859,1.0,-2.715670585632324,2.1207990646362305,0.5948715806007385,1.5066149234771729,0.0,0.0,0.0,105.77325439453124,129.0,-19.660785675048828,-0.0,1630.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.8126435875892639,0.272358626127243,0.2468825429677963,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.8921366333961487,0.3643758594989776,0.3465011119842529,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.8299173712730408,0.2915490567684173,0.205320343375206,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.8627777099609375,0.3297328948974609,0.3138902187347412,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.7930229902267456,0.2528170645236969,1.1473888158798218,291.0083312988281,291.0260009765625,289.25,286.6189270019531,290.9988708496094,297.2359924316406,291.0079040527344,1.0,0.5070002675056458,1.0,1.0,0.2771772444248199,1.0,-2.7132811546325684,2.119726657867432,0.5935544371604919,1.5060609579086304,0.0,0.0,0.0,111.57484436035156,129.0,-17.9716739654541,-0.0,1653.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.8031242489814758,0.2722952663898468,0.246967151761055,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8816030025482178,0.3645696341991424,0.346805989742279,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.8209879994392395,0.2916333675384521,0.2054883539676666,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.85305255651474,0.3299151957035064,0.3142101168632507,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.7828174233436584,0.2520982027053833,1.1448588371276855,291.00506591796875,291.0260009765625,289.25,286.62017822265625,290.99932861328125,297.2311706542969,291.0049133300781,1.0,0.5097382664680481,1.0,1.0,0.2774833440780639,1.0,-2.711294174194336,2.117595195770264,0.5936989188194275,1.5043481588363647,0.0,0.0,0.0,116.15943908691406,132.0,-13.734721183776855,-0.0,1672.2896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
