time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880420,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7898315787315369,0.2723459303379059,0.2472269386053085,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8676191568374634,0.3652415871620178,0.347632497549057,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8085250854492188,0.2919909060001373,0.2059009075164795,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8402400016784668,0.3304663598537445,0.3149515390396118,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7687287926673889,0.2508808374404907,1.1404173374176023,291.00372314453125,291.0260009765625,289.25,286.6241760253906,291.00213623046875,297.22467041015625,291.00372314453125,1.0,0.513961136341095,1.0,1.0,0.2780955135822296,1.0,-2.708647012710572,2.114082098007202,0.5945647358894348,1.5013772249221802,0.0,0.0,0.0,123.14666748046876,120.0,-4.93958044052124,-0.0,1700.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7898315787315369,0.2723459303379059,0.2472269386053085,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8676191568374634,0.3652415871620178,0.347632497549057,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8085250854492188,0.2919909060001373,0.2059009075164795,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8402400016784668,0.3304663598537445,0.3149515390396118,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7687287926673889,0.2508808374404907,1.1404173374176023,291.00372314453125,291.0260009765625,289.25,286.6241760253906,291.00213623046875,297.22467041015625,291.00372314453125,1.0,0.513961136341095,1.0,1.0,0.2780955135822296,1.0,-2.708647012710572,2.114082098007202,0.5945647358894348,1.5013772249221802,0.0,0.0,0.0,123.14666748046876,120.0,-4.93958044052124,-0.0,1700.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.7912433743476868,0.2725735306739807,0.2473668158054351,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8696300387382507,0.3661691844463348,0.3484235107898712,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8101986050605774,0.2925445437431335,0.2062331289052963,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8420008420944214,0.3312074244022369,0.315579354763031,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.7688471078872681,0.2499045878648758,1.135660171508789,291.0047302246094,291.0260009765625,289.25,286.6300354003906,291.0054016113281,297.2210388183594,291.0047912597656,1.0,0.5125440359115601,1.0,1.0,0.2787077128887176,1.0,-2.705204486846924,2.1100075244903564,0.5951972007751465,1.4980632066726685,0.0,0.0,0.0,122.33071899414062,108.0,0.2314139008522033,-0.0,1691.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.7912433743476868,0.2725735306739807,0.2473668158054351,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8696300387382507,0.3661691844463348,0.3484235107898712,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8101986050605774,0.2925445437431335,0.2062331289052963,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8420008420944214,0.3312074244022369,0.315579354763031,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.7688471078872681,0.2499045878648758,1.135660171508789,291.0047302246094,291.0260009765625,289.25,286.6300354003906,291.0054016113281,297.2210388183594,291.0047912597656,1.0,0.5125440359115601,1.0,1.0,0.2787077128887176,1.0,-2.705204486846924,2.1100075244903564,0.5951972007751465,1.4980632066726685,0.0,0.0,0.0,122.33071899414062,108.0,0.2314139008522033,-0.0,1691.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.8019120097160339,0.2729509770870209,0.2474655508995056,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8817479014396667,0.367279976606369,0.3492105007171631,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.8206555247306824,0.2932655811309814,0.2065457552671432,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8529961109161377,0.3321057558059692,0.3161715567111969,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.7778598070144653,0.2491366118192672,1.1309667825698853,291.008056640625,291.0260009765625,289.25,286.6376037597656,291.0113525390625,297.2193603515625,291.0082397460937,1.0,0.5081714987754822,1.0,1.0,0.279621422290802,1.0,-2.7017157077789307,2.1051151752471924,0.5966005921363831,1.4939216375350952,0.0,0.0,0.0,116.68656158447266,96.0,4.965996742248535,-0.0,1660.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.8019120097160339,0.2729509770870209,0.2474655508995056,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8817479014396667,0.367279976606369,0.3492105007171631,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.8206555247306824,0.2932655811309814,0.2065457552671432,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8529961109161377,0.3321057558059692,0.3161715567111969,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.7778598070144653,0.2491366118192672,1.1309667825698853,291.008056640625,291.0260009765625,289.25,286.6376037597656,291.0113525390625,297.2193603515625,291.0082397460937,1.0,0.5081714987754822,1.0,1.0,0.279621422290802,1.0,-2.7017157077789307,2.1051151752471924,0.5966005921363831,1.4939216375350952,0.0,0.0,0.0,116.68656158447266,96.0,4.965996742248535,-0.0,1660.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8190653324127197,0.2734516561031341,0.2475786656141281,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.9020118713378906,0.3685291707515716,0.3500299453735351,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8375844359397888,0.2941266894340515,0.2068813741207122,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8717852234840393,0.3331332504749298,0.3167845904827118,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.7940067648887634,0.2485438734292984,1.1265854835510254,291.0130615234375,291.0260009765625,289.25,286.646728515625,291.0178527832031,297.2190856933594,291.0133056640625,1.0,0.5020724534988403,1.0,1.0,0.2805351614952087,1.0,-2.6987106800079346,2.100539207458496,0.5981713533401489,1.4899858236312866,0.0,0.0,0.0,108.3354034423828,84.0,8.094340324401855,-0.0,1617.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8190653324127197,0.2734516561031341,0.2475786656141281,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.9020118713378906,0.3685291707515716,0.3500299453735351,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8375844359397888,0.2941266894340515,0.2068813741207122,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8717852234840393,0.3331332504749298,0.3167845904827118,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.7940067648887634,0.2485438734292984,1.1265854835510254,291.0130615234375,291.0260009765625,289.25,286.646728515625,291.0178527832031,297.2190856933594,291.0133056640625,1.0,0.5020724534988403,1.0,1.0,0.2805351614952087,1.0,-2.6987106800079346,2.100539207458496,0.5981713533401489,1.4899858236312866,0.0,0.0,0.0,108.3354034423828,84.0,8.094340324401855,-0.0,1617.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.8296856880187988,0.2737395465373993,0.2476469427347183,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.916026771068573,0.3691944479942322,0.3504554033279419,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.8488041758537292,0.2946009933948517,0.2070626020431518,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8843267560005188,0.3336867392063141,0.3171054422855377,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.8047641515731812,0.2483028918504715,1.1245355606079102,291.01593017578125,291.0260009765625,289.25,286.6518249511719,291.021240234375,297.21929931640625,291.0162048339844,1.0,0.498617947101593,1.0,1.0,0.2809920310974121,1.0,-2.6974434852600098,2.098417282104492,0.5990262627601624,1.4881312847137451,0.0,0.0,0.0,103.52326202392578,84.0,9.16869831085205,-0.0,1594.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.842220664024353,0.274047702550888,0.2477240115404129,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9335458278656006,0.3698812425136566,0.3508915305137634,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8623437285423279,0.2950994670391083,0.2072534263134002,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.899204671382904,0.3342618346214294,0.3174368143081665,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.8169612288475037,0.2480928748846054,1.1225788593292236,291.01861572265625,291.0260009765625,289.25,286.6572570800781,291.0231628417969,297.2196960449219,291.018798828125,1.0,0.4949833154678345,1.0,1.0,0.2812308669090271,1.0,-2.696335792541504,2.0969600677490234,0.5993759036064148,1.4869041442871094,0.0,0.0,0.0,98.42857360839844,72.0,8.953828811645508,-0.0,1569.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8759743571281433,0.2747093141078949,0.2479010671377182,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.974868893623352,0.3713031113147735,0.3517908751964569,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8984830975532532,0.2961542010307312,0.2076614946126938,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9411261677742004,0.3354622423648834,0.3181280791759491,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8471556305885315,0.2477504014968872,1.1189262866973877,291.0226745605469,291.0260009765625,289.25,286.6690673828125,291.0267639160156,297.2207946777344,291.0228576660156,1.0,0.4873267114162445,1.0,1.0,0.2817085683345794,1.0,-2.6945605278015137,2.094429016113281,0.6001314520835876,1.4847372770309448,0.0,0.0,0.0,87.64227294921875,60.0,7.737412929534912,-0.0,1516.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8759743571281433,0.2747093141078949,0.2479010671377182,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.974868893623352,0.3713031113147735,0.3517908751964569,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8984830975532532,0.2961542010307312,0.2076614946126938,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9411261677742004,0.3354622423648834,0.3181280791759491,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8471556305885315,0.2477504014968872,1.1189262866973877,291.0226745605469,291.0260009765625,289.25,286.6690673828125,291.0267639160156,297.2207946777344,291.0228576660156,1.0,0.4873267114162445,1.0,1.0,0.2817085683345794,1.0,-2.6945605278015137,2.094429016113281,0.6001314520835876,1.4847372770309448,0.0,0.0,0.0,87.64227294921875,60.0,7.737412929534912,-0.0,1516.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9155699014663696,0.2753839492797851,0.2481826245784759,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9990000128746032,0.3730241358280182,0.3407261073589325,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9426708221435548,0.2972370982170105,0.2081616967916488,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9829286932945251,0.3366810083389282,0.3189347684383392,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8823744654655457,0.2474576234817505,1.1159682273864746,291.0269775390625,291.0260009765625,289.25,286.6820068359375,291.02789306640625,297.2227783203125,291.02691650390625,1.0,0.4786592423915863,1.0,1.0,0.2821862697601318,1.0,-2.6796603202819824,2.082667350769043,0.5969927906990051,1.4766913652420044,0.0,0.0,0.0,78.28067779541016,63.0,6.224310874938965,-0.0,1453.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9155699014663696,0.2753839492797851,0.2481826245784759,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9990000128746032,0.3730241358280182,0.3407261073589325,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9426708221435548,0.2972370982170105,0.2081616967916488,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9829286932945251,0.3366810083389282,0.3189347684383392,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8823744654655457,0.2474576234817505,1.1159682273864746,291.0269775390625,291.0260009765625,289.25,286.6820068359375,291.02789306640625,297.2227783203125,291.02691650390625,1.0,0.4786592423915863,1.0,1.0,0.2821862697601318,1.0,-2.6796603202819824,2.082667350769043,0.5969927906990051,1.4766913652420044,0.0,0.0,0.0,78.28067779541016,63.0,6.224310874938965,-0.0,1453.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9359284043312072,0.2760498821735382,0.2486526072025299,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9990000128746032,0.3766238093376159,0.3225444257259369,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9627121686935424,0.2983304262161255,0.2088205069303512,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9980918765068054,0.3379033207893371,0.3199445605278015,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8986142873764038,0.2472068220376968,1.1141451597213743,291.0257568359375,291.0260009765625,289.25,286.6958923339844,291.0250244140625,297.2329406738281,291.025634765625,1.0,0.4732603132724762,1.0,1.0,0.2821820080280304,1.0,-2.6581268310546875,2.0676190853118896,0.5905078053474426,1.466175198554993,0.0,0.0,0.0,74.28639221191406,81.0,0.4638494253158569,-0.0,1406.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9359284043312072,0.2760498821735382,0.2486526072025299,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9990000128746032,0.3766238093376159,0.3225444257259369,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9627121686935424,0.2983304262161255,0.2088205069303512,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9980918765068054,0.3379033207893371,0.3199445605278015,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8986142873764038,0.2472068220376968,1.1141451597213743,291.0257568359375,291.0260009765625,289.25,286.6958923339844,291.0250244140625,297.2329406738281,291.025634765625,1.0,0.4732603132724762,1.0,1.0,0.2821820080280304,1.0,-2.6581268310546875,2.0676190853118896,0.5905078053474426,1.466175198554993,0.0,0.0,0.0,74.28639221191406,81.0,0.4638494253158569,-0.0,1406.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9305890202522278,0.276764839887619,0.2493160814046859,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9990000128746032,0.3802169859409332,0.3282092809677124,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9582105278968812,0.2994964122772217,0.2096457630395889,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9947865605354308,0.3391948640346527,0.3211860060691833,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8931010961532593,0.2470706552267074,1.1135859489440918,291.026123046875,291.0260009765625,289.25,286.71063232421875,291.0290222167969,297.2428894042969,291.0263366699219,1.0,0.4761178195476532,1.0,1.0,0.2821777164936065,1.0,-2.667529582977295,2.0742673873901367,0.5932621955871582,1.4702552556991575,0.0,0.0,0.0,75.58071899414062,99.0,2.4169235229492188,-0.0,1424.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9305890202522278,0.276764839887619,0.2493160814046859,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9990000128746032,0.3802169859409332,0.3282092809677124,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9582105278968812,0.2994964122772217,0.2096457630395889,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9947865605354308,0.3391948640346527,0.3211860060691833,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8931010961532593,0.2470706552267074,1.1135859489440918,291.026123046875,291.0260009765625,289.25,286.71063232421875,291.0290222167969,297.2428894042969,291.0263366699219,1.0,0.4761178195476532,1.0,1.0,0.2821777164936065,1.0,-2.667529582977295,2.0742673873901367,0.5932621955871582,1.4702552556991575,0.0,0.0,0.0,75.58071899414062,99.0,2.4169235229492188,-0.0,1424.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9200887084007264,0.2771317064762115,0.2497093677520752,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,0.3812836110591888,0.3384573459625244,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.948354184627533,0.3000968396663666,0.2101121395826339,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9873309135437012,0.3398530483245849,0.3218716382980346,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.883773922920227,0.2470261454582214,1.113697171211243,291.0278625488281,291.0260009765625,289.25,286.71826171875,291.032470703125,297.2440795898437,291.0281982421875,1.0,0.4799016118049621,1.0,1.0,0.2821755707263946,1.0,-2.6818294525146484,2.084289312362671,0.5975401401519775,1.4769448041915894,0.0,0.0,0.0,77.9050064086914,99.0,4.737313747406006,-0.0,1454.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9067166447639464,0.277501106262207,0.2501344680786133,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9990000128746032,0.3817197382450104,0.3525007665157318,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9346395134925842,0.3007041215896606,0.210606500506401,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.976330578327179,0.34051713347435,0.3225941658020019,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8717445135116577,0.2469856590032577,1.1139874458312988,291.0303039550781,291.0260009765625,289.25,286.7260131835937,291.0362854003906,297.2421569824219,291.0307006835937,1.0,0.4849695563316345,1.0,1.0,0.2821655869483948,1.0,-2.701017141342163,2.0977447032928467,0.6032723188400269,1.485995531082153,0.0,0.0,0.0,81.17436981201172,117.0,6.946521282196045,-0.0,1496.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8603559732437134,0.2781518697738647,0.2512101531028747,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9626672863960266,0.3815771043300628,0.3620115220546722,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8839907646179199,0.3018415570259094,0.2117786556482315,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9238318800926208,0.3417668342590332,0.3242859840393066,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8287330865859985,0.2468064129352569,1.1156672239303589,291.0353698730469,291.0260009765625,289.25,286.741943359375,291.0384521484375,297.2326354980469,291.0354919433594,1.0,0.4964339733123779,1.0,1.0,0.282145619392395,1.0,-2.7192394733428955,2.110487461090088,0.6087519526481628,1.495039939880371,0.0,0.0,0.0,94.23516082763672,135.0,6.496700763702393,-0.0,1582.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8603559732437134,0.2781518697738647,0.2512101531028747,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9626672863960266,0.3815771043300628,0.3620115220546722,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8839907646179199,0.3018415570259094,0.2117786556482315,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9238318800926208,0.3417668342590332,0.3242859840393066,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8287330865859985,0.2468064129352569,1.1156672239303589,291.0353698730469,291.0260009765625,289.25,286.741943359375,291.0384521484375,297.2326354980469,291.0354919433594,1.0,0.4964339733123779,1.0,1.0,0.282145619392395,1.0,-2.7192394733428955,2.110487461090088,0.6087519526481628,1.495039939880371,0.0,0.0,0.0,94.23516082763672,135.0,6.496700763702393,-0.0,1582.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8217247724533081,0.2787154912948608,0.2523220181465149,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.9110172390937804,0.3821464478969574,0.3630020320415497,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8430057764053345,0.3029058873653412,0.2129891365766525,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8777398467063904,0.3429423868656158,0.3260290324687958,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.7894631624221802,0.2465402632951736,1.1175053119659424,291.0368347167969,291.0260009765625,289.25,286.7582702636719,291.0389099121094,297.2272033691406,291.03692626953125,1.0,0.508475661277771,1.0,1.0,0.2821256816387176,1.0,-2.72752332687378,2.116337299346924,0.6111860871315002,1.4990049600601196,0.0,0.0,0.0,110.39997100830078,138.0,3.7004354000091553,-0.0,1669.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8217247724533081,0.2787154912948608,0.2523220181465149,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.9110172390937804,0.3821464478969574,0.3630020320415497,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8430057764053345,0.3029058873653412,0.2129891365766525,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8777398467063904,0.3429423868656158,0.3260290324687958,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.7894631624221802,0.2465402632951736,1.1175053119659424,291.0368347167969,291.0260009765625,289.25,286.7582702636719,291.0389099121094,297.2272033691406,291.03692626953125,1.0,0.508475661277771,1.0,1.0,0.2821256816387176,1.0,-2.72752332687378,2.116337299346924,0.6111860871315002,1.4990049600601196,0.0,0.0,0.0,110.39997100830078,138.0,3.7004354000091553,-0.0,1669.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8010793924331665,0.2792405784130096,0.2532043159008026,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8866620659828186,0.3831204175949096,0.3642722964286804,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8231258392333984,0.3039391040802002,0.2140276730060577,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8555960655212402,0.3440815806388855,0.3275356590747833,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.7681280374526978,0.2462412118911743,1.1182239055633545,291.03662109375,291.0260009765625,289.25,286.7748107910156,291.0362854003906,297.22430419921875,291.0365905761719,1.0,0.5163367986679077,1.0,1.0,0.2816778421401977,1.0,-2.7340357303619385,2.122077703475952,0.6119579076766968,1.5032962560653689,0.0,0.0,0.0,121.48397827148438,141.0,0.058038018643856,-0.0,1730.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8010793924331665,0.2792405784130096,0.2532043159008026,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8866620659828186,0.3831204175949096,0.3642722964286804,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8231258392333984,0.3039391040802002,0.2140276730060577,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8555960655212402,0.3440815806388855,0.3275356590747833,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.7681280374526978,0.2462412118911743,1.1182239055633545,291.03662109375,291.0260009765625,289.25,286.7748107910156,291.0362854003906,297.22430419921875,291.0365905761719,1.0,0.5163367986679077,1.0,1.0,0.2816778421401977,1.0,-2.7340357303619385,2.122077703475952,0.6119579076766968,1.5032962560653689,0.0,0.0,0.0,121.48397827148438,141.0,0.058038018643856,-0.0,1730.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.7883855104446411,0.2797570526599884,0.2539488673210144,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8729591369628906,0.3842694163322449,0.3656167387962341,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8114307522773743,0.3049665987491607,0.2149614691734314,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8432051539421082,0.3452059328556061,0.3288924992084503,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.7556848526000977,0.2459378093481063,1.11827290058136,291.0348815917969,291.0260009765625,289.25,286.7914428710937,291.0334777832031,297.2225341796875,291.0348205566406,1.0,0.5219923257827759,1.0,1.0,0.2812300026416778,1.0,-2.73935866355896,2.127031087875366,0.6123276948928833,1.507043480873108,0.0,0.0,0.0,129.201416015625,129.0,-2.3587002754211426,-0.0,1774.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.7883855104446411,0.2797570526599884,0.2539488673210144,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8729591369628906,0.3842694163322449,0.3656167387962341,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8114307522773743,0.3049665987491607,0.2149614691734314,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8432051539421082,0.3452059328556061,0.3288924992084503,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.7556848526000977,0.2459378093481063,1.11827290058136,291.0348815917969,291.0260009765625,289.25,286.7914428710937,291.0334777832031,297.2225341796875,291.0348205566406,1.0,0.5219923257827759,1.0,1.0,0.2812300026416778,1.0,-2.73935866355896,2.127031087875366,0.6123276948928833,1.507043480873108,0.0,0.0,0.0,129.201416015625,129.0,-2.3587002754211426,-0.0,1774.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7874916791915894,0.2800169885158539,0.254205971956253,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8721619248390198,0.3848768174648285,0.3662059307098388,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8107513189315796,0.3054824769496918,0.2153393775224685,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8425009250640869,0.3457663059234619,0.3294470012187958,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.7545057535171509,0.2457887828350067,1.1177290678024292,291.0338439941406,291.0260009765625,289.25,286.7997436523437,291.0318908691406,297.221923828125,291.0337219238281,1.0,0.5223482251167297,1.0,1.0,0.2810060977935791,1.0,-2.7408459186553955,2.12868332862854,0.6121625900268555,1.5083823204040527,0.0,0.0,0.0,129.94956970214844,129.0,-3.173924684524536,-0.0,1780.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7893787026405334,0.2802865505218506,0.2544053196907043,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8744218945503235,0.3855023384094238,0.3667460680007934,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8127946257591248,0.30600705742836,0.2156720012426376,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8445578217506409,0.3463320136070251,0.3299372494220733,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7558426856994629,0.245648443698883,1.1168944835662842,291.0326232910156,291.0260009765625,289.25,286.8080139160156,291.0305480957031,297.22149658203125,291.0325012207031,1.0,0.5217133164405823,1.0,1.0,0.2808302044868469,1.0,-2.7417216300964355,2.12978744506836,0.6119340658187866,1.5092891454696655,0.0,0.0,0.0,128.98948669433594,117.0,-3.708158254623413,-0.0,1776.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7989295721054077,0.2808617651462555,0.2547135651111603,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8853615522384644,0.3867996633052826,0.3677457273006439,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8222588896751404,0.3070904910564422,0.2162653356790542,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8545286655426025,0.3474878966808319,0.3308110237121582,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.7638180255889893,0.2454037368297577,1.114768385887146,291.0301818847656,291.0260009765625,289.25,286.8243713378906,291.0278015136719,297.2211303710937,291.0300598144531,1.0,0.518255352973938,1.0,1.0,0.2804784178733825,1.0,-2.742502450942993,2.131301164627075,0.6112014651298523,1.5106158256530762,0.0,0.0,0.0,123.81273651123048,105.0,-4.254035949707031,-0.0,1753.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7989295721054077,0.2808617651462555,0.2547135651111603,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8853615522384644,0.3867996633052826,0.3677457273006439,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8222588896751404,0.3070904910564422,0.2162653356790542,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8545286655426025,0.3474878966808319,0.3308110237121582,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.7638180255889893,0.2454037368297577,1.114768385887146,291.0301818847656,291.0260009765625,289.25,286.8243713378906,291.0278015136719,297.2211303710937,291.0300598144531,1.0,0.518255352973938,1.0,1.0,0.2804784178733825,1.0,-2.742502450942993,2.131301164627075,0.6112014651298523,1.5106158256530762,0.0,0.0,0.0,123.81273651123048,105.0,-4.254035949707031,-0.0,1753.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.814582109451294,0.2814845740795135,0.2549600005149841,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9036380648612976,0.3881463706493377,0.368684709072113,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8376318216323853,0.3082217574119568,0.2168101519346237,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.871501624584198,0.3486793935298919,0.3316073417663574,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7780265212059021,0.2452120780944824,1.1123504638671875,291.0275573730469,291.0260009765625,289.25,286.84039306640625,291.0250244140625,297.22125244140625,291.0274353027344,1.0,0.5128956437110901,1.0,1.0,0.2801266014575958,1.0,-2.742633581161499,2.1323604583740234,0.6102732419967651,1.511626958847046,0.0,0.0,0.0,115.8111572265625,93.0,-4.586672782897949,-0.0,1716.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.814582109451294,0.2814845740795135,0.2549600005149841,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9036380648612976,0.3881463706493377,0.368684709072113,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8376318216323853,0.3082217574119568,0.2168101519346237,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.871501624584198,0.3486793935298919,0.3316073417663574,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7780265212059021,0.2452120780944824,1.1123504638671875,291.0275573730469,291.0260009765625,289.25,286.84039306640625,291.0250244140625,297.22125244140625,291.0274353027344,1.0,0.5128956437110901,1.0,1.0,0.2801266014575958,1.0,-2.742633581161499,2.1323604583740234,0.6102732419967651,1.511626958847046,0.0,0.0,0.0,115.8111572265625,93.0,-4.586672782897949,-0.0,1716.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.8350396156311035,0.2821511328220367,0.2551850378513336,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9317412376403807,0.3895331621170044,0.3695984780788421,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.8596712946891785,0.3093996345996856,0.2173399031162262,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.8958291411399841,0.3499063551425934,0.3323725163936615,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.7985966205596924,0.2450737208127975,1.1098655462265017,291.0257873535156,291.0260009765625,289.25,286.8558959960937,291.0242614746094,297.22174072265625,291.0257263183594,1.0,0.5064214468002319,1.0,1.0,0.2800373136997223,1.0,-2.742572069168091,2.1325879096984863,0.6099841594696045,1.5118484497070312,0.0,0.0,0.0,106.17506408691406,81.0,-3.224292039871216,-0.0,1671.6029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.8350396156311035,0.2821511328220367,0.2551850378513336,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9317412376403807,0.3895331621170044,0.3695984780788421,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.8596712946891785,0.3093996345996856,0.2173399031162262,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.8958291411399841,0.3499063551425934,0.3323725163936615,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.7985966205596924,0.2450737208127975,1.1098655462265017,291.0257873535156,291.0260009765625,289.25,286.8558959960937,291.0242614746094,297.22174072265625,291.0257263183594,1.0,0.5064214468002319,1.0,1.0,0.2800373136997223,1.0,-2.742572069168091,2.1325879096984863,0.6099841594696045,1.5118484497070312,0.0,0.0,0.0,106.17506408691406,81.0,-3.224292039871216,-0.0,1671.6029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
