time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882580,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8635303378105164,0.2828612923622131,0.2554134428501129,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9684293270111084,0.390958309173584,0.3705109357833862,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8909555077552795,0.3106254637241363,0.2178750336170196,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9315869212150574,0.3511706888675689,0.3331347703933716,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8254300355911255,0.2449897676706314,1.1074445247650146,291.0247497558594,291.0260009765625,289.25,286.87078857421875,291.0237121582031,297.2225341796875,291.0246887207031,1.0,0.4992822408676147,1.0,1.0,0.2799480259418487,1.0,-2.7425925731658936,2.132849931716919,0.6097425222396851,1.5120843648910522,0.0,0.0,0.0,95.57628631591795,69.0,-2.16780948638916,-0.0,1622.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8635303378105164,0.2828612923622131,0.2554134428501129,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9684293270111084,0.390958309173584,0.3705109357833862,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8909555077552795,0.3106254637241363,0.2178750336170196,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9315869212150574,0.3511706888675689,0.3331347703933716,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8254300355911255,0.2449897676706314,1.1074445247650146,291.0247497558594,291.0260009765625,289.25,286.87078857421875,291.0237121582031,297.2225341796875,291.0246887207031,1.0,0.4992822408676147,1.0,1.0,0.2799480259418487,1.0,-2.7425925731658936,2.132849931716919,0.6097425222396851,1.5120843648910522,0.0,0.0,0.0,95.57628631591795,69.0,-2.16780948638916,-0.0,1622.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.8824732303619385,0.2832308411598205,0.2555323243141174,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.987674355506897,0.3916835188865661,0.3709702491760254,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9115338325500488,0.3112549781799316,0.2181476056575775,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9547420740127563,0.3518156409263611,0.3335190713405609,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8417990803718567,0.2449669688940048,1.1062777042388916,291.0243225097656,291.0260009765625,289.25,286.8779602050781,291.0234680175781,297.2230224609375,291.0242919921875,1.0,0.4955485761165619,1.0,1.0,0.279903382062912,1.0,-2.7426745891571045,2.1330313682556152,0.6096429824829102,1.512235403060913,0.0,0.0,0.0,90.04397583007812,69.0,-1.8167017698287964,-0.0,1596.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9011674523353576,0.2835957407951355,0.2556912899017334,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3924597501754761,0.3667176067829132,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9335669875144958,0.3118813931941986,0.2184524089097976,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9748300909996032,0.3524552583694458,0.3339448571205139,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.858125627040863,0.2449425309896469,1.1053248643875122,291.0245361328125,291.0260009765625,289.25,286.8848876953125,291.02294921875,297.2235412597656,291.0245056152344,1.0,0.4914931058883667,1.0,1.0,0.2799370586872101,1.0,-2.7375519275665283,2.1293091773986816,0.6082427501678467,1.5100611448287964,0.0,0.0,0.0,85.25260925292969,72.0,-1.040889859199524,-0.0,1566.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9165793061256408,0.2843072116374969,0.2562139332294464,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9990000128746032,0.3953080773353576,0.3507390022277832,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9507459998130798,0.3131254911422729,0.2192265838384628,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9885123372077942,0.3537211120128631,0.3350142240524292,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8707082271575928,0.2448951154947281,1.1045066118240356,291.0224914550781,291.0260009765625,289.25,286.8980712890625,291.0207214355469,297.2298583984375,291.0223693847656,1.0,0.4869402348995209,1.0,1.0,0.2800044417381286,1.0,-2.720160007476806,2.1169769763946533,0.6031829714775085,1.501313328742981,0.0,0.0,0.0,81.5478515625,90.0,-2.6823930740356445,-0.0,1524.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9165793061256408,0.2843072116374969,0.2562139332294464,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9990000128746032,0.3953080773353576,0.3507390022277832,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9507459998130798,0.3131254911422729,0.2192265838384628,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9885123372077942,0.3537211120128631,0.3350142240524292,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8707082271575928,0.2448951154947281,1.1045066118240356,291.0224914550781,291.0260009765625,289.25,286.8980712890625,291.0207214355469,297.2298583984375,291.0223693847656,1.0,0.4869402348995209,1.0,1.0,0.2800044417381286,1.0,-2.720160007476806,2.1169769763946533,0.6031829714775085,1.501313328742981,0.0,0.0,0.0,81.5478515625,90.0,-2.6823930740356445,-0.0,1524.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.9107971787452698,0.2850732803344726,0.2569340169429779,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9990000128746032,0.3982630372047424,0.3576674163341522,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.9453589916229248,0.3144417703151703,0.2201655358076095,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9841970801353456,0.3550537526607513,0.3363009691238403,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8651204109191895,0.2449440360069275,1.1048535108566284,291.0226745605469,291.0260009765625,289.25,286.91015625,291.0252380371094,297.23687744140625,291.0228881835937,1.0,0.4904394149780273,1.0,1.0,0.2800718247890472,1.0,-2.7323994636535645,2.1254305839538574,0.6069687008857727,1.5065773725509644,0.0,0.0,0.0,83.27863311767578,108.0,1.324845314025879,-0.0,1550.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.9107971787452698,0.2850732803344726,0.2569340169429779,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9990000128746032,0.3982630372047424,0.3576674163341522,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.9453589916229248,0.3144417703151703,0.2201655358076095,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9841970801353456,0.3550537526607513,0.3363009691238403,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8651204109191895,0.2449440360069275,1.1048535108566284,291.0226745605469,291.0260009765625,289.25,286.91015625,291.0252380371094,297.23687744140625,291.0228881835937,1.0,0.4904394149780273,1.0,1.0,0.2800718247890472,1.0,-2.7323994636535645,2.1254305839538574,0.6069687008857727,1.5065773725509644,0.0,0.0,0.0,83.27863311767578,108.0,1.324845314025879,-0.0,1550.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8879671692848206,0.2858536839485168,0.2578441500663757,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9951617121696472,0.3992958068847656,0.3783538341522217,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.919669270515442,0.3157893419265747,0.2212644517421722,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9621372818946838,0.3564132153987884,0.3377995491027832,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8442422151565552,0.245025485754013,1.1062713861465454,291.02752685546875,291.0260009765625,289.25,286.9210510253906,291.0328369140625,297.2347412109375,291.0279541015625,1.0,0.499483048915863,1.0,1.0,0.2802139222621918,1.0,-2.763246774673462,2.1466329097747803,0.6166136860847473,1.5210838317871094,0.0,0.0,0.0,90.04725646972656,126.0,7.332687854766846,-0.0,1626.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8879671692848206,0.2858536839485168,0.2578441500663757,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9951617121696472,0.3992958068847656,0.3783538341522217,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.919669270515442,0.3157893419265747,0.2212644517421722,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9621372818946838,0.3564132153987884,0.3377995491027832,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8442422151565552,0.245025485754013,1.1062713861465454,291.02752685546875,291.0260009765625,289.25,286.9210510253906,291.0328369140625,297.2347412109375,291.0279541015625,1.0,0.499483048915863,1.0,1.0,0.2802139222621918,1.0,-2.763246774673462,2.1466329097747803,0.6166136860847473,1.5210838317871094,0.0,0.0,0.0,90.04725646972656,126.0,7.332687854766846,-0.0,1626.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8464288711547852,0.286530464887619,0.2589880228042602,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9510745406150818,0.399827241897583,0.3793100416660309,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8746835589408875,0.3170478940010071,0.2225556671619415,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9116085767745972,0.3576817214488983,0.3395562767982483,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8060707449913025,0.244997039437294,1.108841061592102,291.03143310546875,291.0260009765625,289.25,286.9305725097656,291.0348205566406,297.2295227050781,291.0315856933594,1.0,0.5102297067642212,1.0,1.0,0.2803559899330139,1.0,-2.7724721431732178,2.152710437774658,0.6197617053985596,1.5250401496887207,0.0,0.0,0.0,104.14756774902344,144.0,6.104676723480225,-0.0,1706.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8464288711547852,0.286530464887619,0.2589880228042602,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9510745406150818,0.399827241897583,0.3793100416660309,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8746835589408875,0.3170478940010071,0.2225556671619415,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9116085767745972,0.3576817214488983,0.3395562767982483,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8060707449913025,0.244997039437294,1.108841061592102,291.03143310546875,291.0260009765625,289.25,286.9305725097656,291.0348205566406,297.2295227050781,291.0315856933594,1.0,0.5102297067642212,1.0,1.0,0.2803559899330139,1.0,-2.7724721431732178,2.152710437774658,0.6197617053985596,1.5250401496887207,0.0,0.0,0.0,104.14756774902344,144.0,6.104676723480225,-0.0,1706.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8296241164207458,0.2868508994579315,0.2595630884170532,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9280556440353394,0.4002876579761505,0.3799905478954315,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8564987778663635,0.3176641762256622,0.2232073992490768,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8915576338768005,0.3583021461963653,0.3404423594474792,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7883419394493103,0.2449656426906585,1.1101398468017578,291.0328369140625,291.0260009765625,289.25,286.9347839355469,291.0361022949219,297.22802734375,291.03302001953125,1.0,0.5160307288169861,1.0,1.0,0.2804270386695862,1.0,-2.7773897647857666,2.155959367752075,0.6214303374290466,1.5271785259246826,0.0,0.0,0.0,111.89649200439452,144.0,5.656873226165772,-0.0,1750.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8145830631256104,0.2871611416339874,0.2601407468318939,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9075405597686768,0.4008158147335052,0.3807657063007355,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8407730460166931,0.3182728588581085,0.2238630503416061,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8740897178649902,0.3589141964912414,0.3413330912590027,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.7725315093994141,0.2449251115322113,1.1114554405212402,291.033935546875,291.0260009765625,289.25,286.9385681152344,291.0361022949219,297.22686767578125,291.0340270996094,1.0,0.5220100283622742,1.0,1.0,0.280300110578537,1.0,-2.7824547290802,2.159825086593628,0.6226295232772827,1.5299022197723389,0.0,0.0,0.0,119.97159576416016,147.0,4.464636325836182,-0.0,1796.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7963472008705139,0.287758469581604,0.2610745429992676,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8867477178573608,0.4019860923290252,0.382246732711792,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8236746788024902,0.3194712996482849,0.2250061929225921,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8550133109092712,0.3601143360137939,0.3428831994533539,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7549163103103638,0.2448210418224334,1.1129878759384155,291.0345764160156,291.0260009765625,289.25,286.9449462890625,291.0354919433594,297.2252502441406,291.0346374511719,1.0,0.5297215580940247,1.0,1.0,0.2800463140010834,1.0,-2.7904388904571533,2.1661198139190674,0.6243190765380859,1.534438967704773,0.0,0.0,0.0,130.79808044433594,150.0,1.8489495515823364,-0.0,1860.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7963472008705139,0.287758469581604,0.2610745429992676,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8867477178573608,0.4019860923290252,0.382246732711792,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8236746788024902,0.3194712996482849,0.2250061929225921,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8550133109092712,0.3601143360137939,0.3428831994533539,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7549163103103638,0.2448210418224334,1.1129878759384155,291.0345764160156,291.0260009765625,289.25,286.9449462890625,291.0354919433594,297.2252502441406,291.0346374511719,1.0,0.5297215580940247,1.0,1.0,0.2800463140010834,1.0,-2.7904388904571533,2.1661198139190674,0.6243190765380859,1.534438967704773,0.0,0.0,0.0,130.79808044433594,150.0,1.8489495515823364,-0.0,1860.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.785305380821228,0.2883551120758056,0.2618797123432159,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8747572898864746,0.4032432734966278,0.3836983442306518,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8135676980018616,0.3206704258918762,0.2260507941246032,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8441643118858337,0.3613059520721435,0.3442916870117187,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.7445987462997437,0.2447125613689422,1.1138629913330078,291.0345153808594,291.0260009765625,289.25,286.94952392578125,291.03466796875,297.2242126464844,291.0345153808594,1.0,0.5353173017501831,1.0,1.0,0.2797924876213074,1.0,-2.797152280807495,2.171529769897461,0.6256223917007446,1.538354992866516,0.0,0.0,0.0,138.3311004638672,138.0,0.2879351377487182,-0.0,1906.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.785305380821228,0.2883551120758056,0.2618797123432159,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8747572898864746,0.4032432734966278,0.3836983442306518,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8135676980018616,0.3206704258918762,0.2260507941246032,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8441643118858337,0.3613059520721435,0.3442916870117187,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.7445987462997437,0.2447125613689422,1.1138629913330078,291.0345153808594,291.0260009765625,289.25,286.94952392578125,291.03466796875,297.2242126464844,291.0345153808594,1.0,0.5353173017501831,1.0,1.0,0.2797924876213074,1.0,-2.797152280807495,2.171529769897461,0.6256223917007446,1.538354992866516,0.0,0.0,0.0,138.3311004638672,138.0,0.2879351377487182,-0.0,1906.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.7984021306037903,0.2934951484203338,0.2653533518314361,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.8886749744415283,0.4092024564743042,0.3880567550659179,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8261947631835938,0.3265517354011535,0.229223683476448,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.8571844100952148,0.3672080039978027,0.3485910594463348,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.7563775181770325,0.2496587038040161,1.1294591426849363,291.04022216796875,291.0260009765625,289.25,286.95269775390625,291.04901123046875,297.2665405273437,291.0408630371094,1.0,0.5369540452957153,1.0,1.0,0.2794354259967804,1.0,-2.834244728088379,2.198580265045166,0.6356643438339233,1.556673526763916,0.0,0.0,0.0,133.80856323242188,126.0,10.654333114624023,-0.0,1943.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.7984021306037903,0.2934951484203338,0.2653533518314361,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.8886749744415283,0.4092024564743042,0.3880567550659179,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8261947631835938,0.3265517354011535,0.229223683476448,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.8571844100952148,0.3672080039978027,0.3485910594463348,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.7563775181770325,0.2496587038040161,1.1294591426849363,291.04022216796875,291.0260009765625,289.25,286.95269775390625,291.04901123046875,297.2665405273437,291.0408630371094,1.0,0.5369540452957153,1.0,1.0,0.2794354259967804,1.0,-2.834244728088379,2.198580265045166,0.6356643438339233,1.556673526763916,0.0,0.0,0.0,133.80856323242188,126.0,10.654333114624023,-0.0,1943.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.8176727294921875,0.2970248162746429,0.268468976020813,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9109554886817932,0.4138122200965881,0.3922915160655975,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8454241156578064,0.3310791254043579,0.2323006242513656,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8780718445777893,0.3717774748802185,0.3527922332286834,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.7755105495452881,0.2536063194274902,1.146424651145935,291.0504150390625,291.0260009765625,289.25,286.9549560546875,291.0596008300781,297.29058837890625,291.0509338378906,1.0,0.5368781089782715,1.0,1.0,0.2790783643722534,1.0,-2.8722293376922607,2.2262086868286133,0.6460207104682922,1.575958490371704,0.0,0.0,0.0,126.07129669189452,114.0,15.331401824951172,-0.0,1967.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.8176727294921875,0.2970248162746429,0.268468976020813,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9109554886817932,0.4138122200965881,0.3922915160655975,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8454241156578064,0.3310791254043579,0.2323006242513656,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8780718445777893,0.3717774748802185,0.3527922332286834,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.7755105495452881,0.2536063194274902,1.146424651145935,291.0504150390625,291.0260009765625,289.25,286.9549560546875,291.0596008300781,297.29058837890625,291.0509338378906,1.0,0.5368781089782715,1.0,1.0,0.2790783643722534,1.0,-2.8722293376922607,2.2262086868286133,0.6460207104682922,1.575958490371704,0.0,0.0,0.0,126.07129669189452,114.0,15.331401824951172,-0.0,1967.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8277411460876465,0.298437237739563,0.2696393728256225,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.9247890710830688,0.415807694196701,0.3940583765506744,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.8565056920051575,0.3330357372760772,0.2335807085037231,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.8900825381278992,0.3737483024597168,0.354539692401886,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.786420464515686,0.2552952170372009,1.15346097946167,291.0547180175781,291.0260009765625,289.25,286.95574951171875,291.063232421875,297.29852294921875,291.05517578125,1.0,0.5362095236778259,1.0,1.0,0.2788998186588287,1.0,-2.8878605365753174,2.2376747131347656,0.6501858234405518,1.5839929580688477,0.0,0.0,0.0,121.83274841308594,114.0,15.014381408691406,-0.0,1972.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.8388243913650513,0.2997061908245086,0.2706481516361236,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9403276443481444,0.4176669120788574,0.3956688344478607,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.8690481185913086,0.3348577618598938,0.2347462922334671,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9034478068351746,0.3755785226821899,0.3561267256736755,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.7984777092933655,0.2568384706974029,1.1597446203231812,291.05780029296875,291.0260009765625,289.25,286.9563903808594,291.0637512207031,297.30474853515625,291.0580749511719,1.0,0.5352006554603577,1.0,1.0,0.2783946096897125,1.0,-2.901873826980591,2.2488880157470703,0.6529857516288757,1.592127561569214,0.0,0.0,0.0,117.35480499267578,102.0,12.238395690917969,-0.0,1973.2191162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.8662421107292175,0.3019593954086303,0.272346556186676,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.9741153120994568,0.4210889637470245,0.3985540866851806,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.8997706770896912,0.3382094800472259,0.2368321418762207,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.9387754797935486,0.3789311051368713,0.3589534163475036,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.8255869746208191,0.2595726251602173,1.1705037355422974,291.0599670410156,291.0260009765625,289.25,286.9570617675781,291.0626525878906,297.3135070800781,291.0600891113281,1.0,0.5323562026023865,1.0,1.0,0.2773841619491577,1.0,-2.926225423812866,2.268885850906372,0.6573397517204285,1.6067816019058228,0.0,0.0,0.0,107.7701416015625,90.0,5.5737624168396,-0.0,1965.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.8662421107292175,0.3019593954086303,0.272346556186676,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.9741153120994568,0.4210889637470245,0.3985540866851806,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.8997706770896912,0.3382094800472259,0.2368321418762207,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.9387754797935486,0.3789311051368713,0.3589534163475036,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.8255869746208191,0.2595726251602173,1.1705037355422974,291.0599670410156,291.0260009765625,289.25,286.9570617675781,291.0626525878906,297.3135070800781,291.0600891113281,1.0,0.5323562026023865,1.0,1.0,0.2773841619491577,1.0,-2.926225423812866,2.268885850906372,0.6573397517204285,1.6067816019058228,0.0,0.0,0.0,107.7701416015625,90.0,5.5737624168396,-0.0,1965.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.8993298411369324,0.3039639294147491,0.2738275527954101,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9990000128746032,0.4243201613426208,0.3950686156749725,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9387319684028624,0.3412761688232422,0.2387285083532333,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9762951135635376,0.38198322057724,0.3615078330039978,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.8554911017417908,0.2619282305240631,1.1796393394470217,291.0600891113281,291.0260009765625,289.25,286.95709228515625,291.0589599609375,297.31890869140625,291.0600280761719,1.0,0.5283238887786865,1.0,1.0,0.2763737440109253,1.0,-2.94020938873291,2.2815661430358887,0.6586430668830872,1.6168848276138306,0.0,0.0,0.0,98.61551666259766,93.0,0.6880741119384766,-0.0,1942.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.8993298411369324,0.3039639294147491,0.2738275527954101,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9990000128746032,0.4243201613426208,0.3950686156749725,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9387319684028624,0.3412761688232422,0.2387285083532333,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9762951135635376,0.38198322057724,0.3615078330039978,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.8554911017417908,0.2619282305240631,1.1796393394470217,291.0600891113281,291.0260009765625,289.25,286.95709228515625,291.0589599609375,297.31890869140625,291.0600280761719,1.0,0.5283238887786865,1.0,1.0,0.2763737440109253,1.0,-2.94020938873291,2.2815661430358887,0.6586430668830872,1.6168848276138306,0.0,0.0,0.0,98.61551666259766,93.0,0.6880741119384766,-0.0,1942.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.9126649498939514,0.3057855069637298,0.2753797769546509,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.9990000128746032,0.4287822246551513,0.3812502920627594,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.9541571736335754,0.3441208004951477,0.2406520843505859,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.9884627461433412,0.3848055005073547,0.3640902638435364,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8677694201469421,0.2639768123626709,1.188543438911438,291.05426025390625,291.0260009765625,289.25,286.9564819335937,291.0497436523437,297.3262939453125,291.05401611328125,1.0,0.5270682573318481,1.0,1.0,0.2749705910682678,1.0,-2.9415435791015625,2.286557674407959,0.6549859642982483,1.6213608980178833,0.0,0.0,0.0,95.7909927368164,111.0,-7.699603080749512,-0.0,1931.0389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.9126649498939514,0.3057855069637298,0.2753797769546509,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.9990000128746032,0.4287822246551513,0.3812502920627594,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.9541571736335754,0.3441208004951477,0.2406520843505859,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.9884627461433412,0.3848055005073547,0.3640902638435364,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8677694201469421,0.2639768123626709,1.188543438911438,291.05426025390625,291.0260009765625,289.25,286.9564819335937,291.0497436523437,297.3262939453125,291.05401611328125,1.0,0.5270682573318481,1.0,1.0,0.2749705910682678,1.0,-2.9415435791015625,2.286557674407959,0.6549859642982483,1.6213608980178833,0.0,0.0,0.0,95.7909927368164,111.0,-7.699603080749512,-0.0,1931.0389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.907370388507843,0.3075426816940307,0.27702397108078,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.9990000128746032,0.4331624209880829,0.3896154463291168,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.949449896812439,0.3468739688396454,0.2426259368658065,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.9845000505447388,0.3875336050987243,0.36673703789711,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.8636718988418579,0.2658760547637939,1.1974899768829346,291.04815673828125,291.0260009765625,289.25,286.95538330078125,291.04541015625,297.3327941894531,291.048095703125,1.0,0.5333347320556641,1.0,1.0,0.2735674679279327,1.0,-2.9698400497436523,2.310636520385742,0.6592035889625549,1.6387503147125244,0.0,0.0,0.0,98.60297393798828,129.0,-8.691061019897461,-0.0,1992.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.907370388507843,0.3075426816940307,0.27702397108078,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.9990000128746032,0.4331624209880829,0.3896154463291168,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.949449896812439,0.3468739688396454,0.2426259368658065,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.9845000505447388,0.3875336050987243,0.36673703789711,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.8636718988418579,0.2658760547637939,1.1974899768829346,291.04815673828125,291.0260009765625,289.25,286.95538330078125,291.04541015625,297.3327941894531,291.048095703125,1.0,0.5333347320556641,1.0,1.0,0.2735674679279327,1.0,-2.9698400497436523,2.310636520385742,0.6592035889625549,1.6387503147125244,0.0,0.0,0.0,98.60297393798828,129.0,-8.691061019897461,-0.0,1992.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.8996984958648682,0.3083953261375427,0.2778778076171875,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.9990000128746032,0.4346213936805725,0.4004343152046203,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.941192090511322,0.3482173383235931,0.243631899356842,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.9776540398597716,0.3888640999794006,0.3680856227874756,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.8569687008857727,0.2667703628540039,1.201992392539978,291.0460510253906,291.0260009765625,289.25,286.9546203613281,291.0441589355469,297.3329772949219,291.04608154296875,1.0,0.5385258793830872,1.0,1.0,0.272865891456604,1.0,-2.99210262298584,2.328418254852295,0.6636844277381897,1.6514734029769895,0.0,0.0,0.0,101.76117706298828,129.0,-7.782770156860352,-0.0,2046.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.8885874152183533,0.3092256784439087,0.2787608504295349,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.9975805282592772,0.435480535030365,0.4122738242149353,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.92848539352417,0.3495341837406158,0.2446575164794922,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.9665950536727904,0.3901680111885071,0.3694607019424438,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.8471572995185852,0.2676209807395935,1.2065491676330566,291.0450134277344,291.0260009765625,289.25,286.95379638671875,291.0447998046875,297.3306579589844,291.0451965332031,1.0,0.5446767807006836,1.0,1.0,0.2724427878856659,1.0,-3.0162107944488525,2.3467273712158203,0.669483482837677,1.6645766496658323,0.0,0.0,0.0,106.23894500732422,147.0,-5.295569896697998,-0.0,2110.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8510144352912903,0.310734748840332,0.2806907892227173,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9594851732254028,0.4370549321174621,0.4142815768718719,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8866339921951294,0.3520053625106811,0.246828407049179,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9216281771659852,0.3926144242286682,0.3723739385604858,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8137473464012146,0.2691006660461426,1.2161692380905151,291.0429992675781,291.0260009765625,289.25,286.9518127441406,291.0410461425781,297.32427978515625,291.0429382324219,1.0,0.557098388671875,1.0,1.0,0.271596610546112,1.0,-3.0382046699523926,2.364748239517212,0.6734563708305359,1.6779450178146362,0.0,0.0,0.0,121.6432876586914,165.0,-5.261327743530273,-0.0,2228.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8510144352912903,0.310734748840332,0.2806907892227173,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9594851732254028,0.4370549321174621,0.4142815768718719,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8866339921951294,0.3520053625106811,0.246828407049179,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9216281771659852,0.3926144242286682,0.3723739385604858,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8137473464012146,0.2691006660461426,1.2161692380905151,291.0429992675781,291.0260009765625,289.25,286.9518127441406,291.0410461425781,297.32427978515625,291.0429382324219,1.0,0.557098388671875,1.0,1.0,0.271596610546112,1.0,-3.0382046699523926,2.364748239517212,0.6734563708305359,1.6779450178146362,0.0,0.0,0.0,121.6432876586914,165.0,-5.261327743530273,-0.0,2228.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
