time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884740,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8223394155502319,0.3121545910835266,0.2825710773468017,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.9204791188240052,0.4390479028224945,0.4167004823684692,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8553416132926941,0.3543746471405029,0.2489515393972396,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8866757154464722,0.3949600458145141,0.3752239346504211,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7843856811523438,0.2704184949398041,1.2251890897750854,291.03961181640625,291.0260009765625,289.25,286.94952392578125,291.0375061035156,297.31964111328125,291.03955078125,1.0,0.5701208710670471,1.0,1.0,0.2707504034042358,1.0,-3.0601954460144043,2.3828203678131104,0.6773750185966492,1.6911823749542236,0.0,0.0,0.0,138.3890380859375,183.0,-5.792102813720703,-0.0,2356.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8223394155502319,0.3121545910835266,0.2825710773468017,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.9204791188240052,0.4390479028224945,0.4167004823684692,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8553416132926941,0.3543746471405029,0.2489515393972396,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8866757154464722,0.3949600458145141,0.3752239346504211,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7843856811523438,0.2704184949398041,1.2251890897750854,291.03961181640625,291.0260009765625,289.25,286.94952392578125,291.0375061035156,297.31964111328125,291.03955078125,1.0,0.5701208710670471,1.0,1.0,0.2707504034042358,1.0,-3.0601954460144043,2.3828203678131104,0.6773750185966492,1.6911823749542236,0.0,0.0,0.0,138.3890380859375,183.0,-5.792102813720703,-0.0,2356.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7978630661964417,0.3135040998458862,0.284415453672409,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8905691504478455,0.4411993622779846,0.4193492233753204,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8312320709228516,0.3566621541976928,0.2510385811328888,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8599247336387634,0.3972232639789581,0.3780249655246734,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7605989575386047,0.2716085314750671,1.233758568763733,291.0371398925781,291.0260009765625,289.25,286.9469909667969,291.0358581542969,297.3155517578125,291.0371398925781,1.0,0.5833336114883423,1.0,1.0,0.2701583206653595,1.0,-3.0817763805389404,2.3998947143554688,0.6818817257881165,1.7035187482833862,0.0,0.0,0.0,155.96359252929688,186.0,-4.539447784423828,-0.0,2488.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7978630661964417,0.3135040998458862,0.284415453672409,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8905691504478455,0.4411993622779846,0.4193492233753204,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8312320709228516,0.3566621541976928,0.2510385811328888,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8599247336387634,0.3972232639789581,0.3780249655246734,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7605989575386047,0.2716085314750671,1.233758568763733,291.0371398925781,291.0260009765625,289.25,286.9469909667969,291.0358581542969,297.3155517578125,291.0371398925781,1.0,0.5833336114883423,1.0,1.0,0.2701583206653595,1.0,-3.0817763805389404,2.3998947143554688,0.6818817257881165,1.7035187482833862,0.0,0.0,0.0,155.96359252929688,186.0,-4.539447784423828,-0.0,2488.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7845059633255005,0.3148115873336792,0.2859940826892853,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8758509755134583,0.4434042572975158,0.421833723783493,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.819068431854248,0.3588941693305969,0.2529103457927704,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8465942740440369,0.3994273245334625,0.3805321753025055,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7485858798027039,0.2727043628692627,1.2407652139663696,291.0351257324219,291.0260009765625,289.25,286.9443054199219,291.0338134765625,297.3117370605469,291.0350952148437,1.0,0.5921075940132141,1.0,1.0,0.2695662677288055,1.0,-3.1003546714782715,2.41482925415039,0.6855255365371704,1.714431881904602,0.0,0.0,0.0,167.54620361328125,174.0,-3.99112868309021,-0.0,2585.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7845059633255005,0.3148115873336792,0.2859940826892853,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8758509755134583,0.4434042572975158,0.421833723783493,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.819068431854248,0.3588941693305969,0.2529103457927704,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8465942740440369,0.3994273245334625,0.3805321753025055,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7485858798027039,0.2727043628692627,1.2407652139663696,291.0351257324219,291.0260009765625,289.25,286.9443054199219,291.0338134765625,297.3117370605469,291.0350952148437,1.0,0.5921075940132141,1.0,1.0,0.2695662677288055,1.0,-3.1003546714782715,2.41482925415039,0.6855255365371704,1.714431881904602,0.0,0.0,0.0,167.54620361328125,174.0,-3.99112868309021,-0.0,2585.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7833113670349121,0.3154632747173309,0.2866278886795044,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8746443390846252,0.4445171058177948,0.4229296743869781,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8181743025779724,0.3600012958049774,0.2537209391593933,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8455597162246704,0.4005175828933716,0.3816138803958893,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.7475030422210693,0.273231029510498,1.243404984474182,291.0340576171875,291.0260009765625,289.25,286.9429016113281,291.03253173828125,297.3099975585937,291.03399658203125,1.0,0.5937249064445496,1.0,1.0,0.2692702412605285,1.0,-3.1078877449035645,2.4210541248321533,0.6868336796760559,1.719058394432068,0.0,0.0,0.0,169.2605743408203,174.0,-4.049552440643311,-0.0,2608.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.7846426367759705,0.3161236643791199,0.2871894836425781,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8762508630752563,0.4456390142440796,0.4239523708820343,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8197097778320312,0.3611115217208862,0.2544716596603393,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.847078800201416,0.4016082286834717,0.3826122879981994,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.7486452460289001,0.2737539410591125,1.2456269264221191,291.0330505371094,291.0260009765625,289.25,286.9414978027344,291.031982421875,297.3083801269531,291.03302001953125,1.0,0.5942478179931641,1.0,1.0,0.2691013216972351,1.0,-3.1145684719085693,2.4263219833374023,0.6882463097572327,1.7228924036026,0.0,0.0,0.0,168.90516662597656,162.0,-3.642887592315674,-0.0,2619.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7923181653022766,0.3174805045127868,0.2881986498832702,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8850677013397217,0.4479120373725891,0.4258737564086914,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8275073766708374,0.3633533716201782,0.2558736205101013,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8552494049072266,0.4038030207157135,0.3844667971134186,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.7553970813751221,0.2748064696788788,1.2493562698364258,291.03173828125,291.0260009765625,289.25,286.9386901855469,291.0309143066406,297.30572509765625,291.03173828125,1.0,0.5929660201072693,1.0,1.0,0.2687635123729706,1.0,-3.126492738723755,2.435795783996582,0.6906969547271729,1.7298049926757812,0.0,0.0,0.0,164.3032684326172,150.0,-2.722360849380493,-0.0,2618.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7923181653022766,0.3174805045127868,0.2881986498832702,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8850677013397217,0.4479120373725891,0.4258737564086914,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8275073766708374,0.3633533716201782,0.2558736205101013,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8552494049072266,0.4038030207157135,0.3844667971134186,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.7553970813751221,0.2748064696788788,1.2493562698364258,291.03173828125,291.0260009765625,289.25,286.9386901855469,291.0309143066406,297.30572509765625,291.03173828125,1.0,0.5929660201072693,1.0,1.0,0.2687635123729706,1.0,-3.126492738723755,2.435795783996582,0.6906969547271729,1.7298049926757812,0.0,0.0,0.0,164.3032684326172,150.0,-2.722360849380493,-0.0,2618.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8051266074180603,0.3188804686069488,0.2891271412372589,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8997122049331665,0.4502153694629669,0.4276987016201019,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8401916027069092,0.3656243979930877,0.2572018206119537,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.868959903717041,0.406017541885376,0.3862122297286987,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7669715881347656,0.2758780717849731,1.2525548934936523,291.0304870605469,291.0260009765625,289.25,286.9359130859375,291.02978515625,297.3036499023437,291.0304870605469,1.0,0.5897384285926819,1.0,1.0,0.268425703048706,1.0,-3.137345552444458,2.444516181945801,0.6928291916847229,1.736192226409912,0.0,0.0,0.0,156.42115783691406,138.0,-2.355011463165283,-0.0,2597.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8051266074180603,0.3188804686069488,0.2891271412372589,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8997122049331665,0.4502153694629669,0.4276987016201019,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8401916027069092,0.3656243979930877,0.2572018206119537,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.868959903717041,0.406017541885376,0.3862122297286987,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7669715881347656,0.2758780717849731,1.2525548934936523,291.0304870605469,291.0260009765625,289.25,286.9359130859375,291.02978515625,297.3036499023437,291.0304870605469,1.0,0.5897384285926819,1.0,1.0,0.268425703048706,1.0,-3.137345552444458,2.444516181945801,0.6928291916847229,1.736192226409912,0.0,0.0,0.0,156.42115783691406,138.0,-2.355011463165283,-0.0,2597.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8213877081871033,0.3203126490116119,0.2900190949440002,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9206452965736388,0.4525388181209564,0.429473340511322,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8575515151023865,0.3679197132587433,0.2584950923919678,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8877404928207397,0.4082481861114502,0.3879024684429168,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7829710841178894,0.2769709229469299,1.2555102109909058,291.0298767089844,291.0260009765625,289.25,286.9332580566406,291.0297546386719,297.3020324707031,291.0299072265625,1.0,0.5854343771934509,1.0,1.0,0.2682385444641113,1.0,-3.147692441940308,2.4524409770965576,0.6952515244483948,1.7418911457061768,0.0,0.0,0.0,146.71823120117188,126.0,-1.2840242385864258,-0.0,2566.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8213877081871033,0.3203126490116119,0.2900190949440002,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9206452965736388,0.4525388181209564,0.429473340511322,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8575515151023865,0.3679197132587433,0.2584950923919678,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8877404928207397,0.4082481861114502,0.3879024684429168,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7829710841178894,0.2769709229469299,1.2555102109909058,291.0298767089844,291.0260009765625,289.25,286.9332580566406,291.0297546386719,297.3020324707031,291.0299072265625,1.0,0.5854343771934509,1.0,1.0,0.2682385444641113,1.0,-3.147692441940308,2.4524409770965576,0.6952515244483948,1.7418911457061768,0.0,0.0,0.0,146.71823120117188,126.0,-1.2840242385864258,-0.0,2566.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8412717580795288,0.3217693269252777,0.2908968031406402,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9485665559768676,0.454876571893692,0.4312227368354797,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8804016709327698,0.3702357113361358,0.2597739100456238,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9122791290283204,0.4104919135570526,0.3895658552646637,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8036149144172668,0.2780840694904327,1.258368968963623,291.0296936035156,291.0260009765625,289.25,286.9307861328125,291.0298156738281,297.30078125,291.0297241210937,1.0,0.5805263519287109,1.0,1.0,0.2680513858795166,1.0,-3.1578259468078613,2.4602034091949463,0.6976226568222046,1.7474702596664429,0.0,0.0,0.0,135.98997497558594,114.0,-0.5844802856445312,-0.0,2528.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8412717580795288,0.3217693269252777,0.2908968031406402,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9485665559768676,0.454876571893692,0.4312227368354797,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8804016709327698,0.3702357113361358,0.2597739100456238,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9122791290283204,0.4104919135570526,0.3895658552646637,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8036149144172668,0.2780840694904327,1.258368968963623,291.0296936035156,291.0260009765625,289.25,286.9307861328125,291.0298156738281,297.30078125,291.0297241210937,1.0,0.5805263519287109,1.0,1.0,0.2680513858795166,1.0,-3.1578259468078613,2.4602034091949463,0.6976226568222046,1.7474702596664429,0.0,0.0,0.0,135.98997497558594,114.0,-0.5844802856445312,-0.0,2528.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8533696532249451,0.3225036263465881,0.2913331985473633,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9639392495155334,0.4560482501983642,0.4320916831493377,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8942345976829529,0.3713992238044739,0.2604109048843384,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9283154606819152,0.4116166830062866,0.3903917074203491,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8154566287994385,0.2786466181278229,1.25978422164917,291.0296325683594,291.0260009765625,289.25,286.9296569824219,291.0298767089844,297.3002624511719,291.0296630859375,1.0,0.5779361128807068,1.0,1.0,0.2679578065872192,1.0,-3.162856101989746,2.464060068130493,0.6987961530685425,1.750241756439209,0.0,0.0,0.0,130.39520263671875,114.0,-0.3693195283412933,-0.0,2507.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.86741703748703,0.3232406079769134,0.2917685806751251,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.979498326778412,0.4572207927703857,0.4329576790332794,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9101799130439758,0.3725654482841491,0.2610470056533813,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9463701844215392,0.412742406129837,0.3912147581577301,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8281040191650391,0.2792122364044189,1.2611956596374512,291.0296936035156,291.0260009765625,289.25,286.9285888671875,291.03009033203125,297.2998046875,291.0297241210937,1.0,0.575285017490387,1.0,1.0,0.2678871154785156,1.0,-3.167872428894043,2.4678423404693604,0.7000300884246826,1.752941370010376,0.0,0.0,0.0,124.69780731201172,102.0,-0.0893693044781684,-0.0,2486.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8966276049613953,0.3246910870075226,0.2927030622959137,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9990000128746032,0.4597264230251312,0.4260156750679016,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9455367922782898,0.3748752176761627,0.2623692452907562,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.978653848171234,0.414966344833374,0.3929240703582763,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8538010716438293,0.280320942401886,1.264341950416565,291.03045654296875,291.0260009765625,289.25,286.9267578125,291.0291442871094,297.2991027832031,291.0303649902344,1.0,0.5693252086639404,1.0,1.0,0.2677457332611084,1.0,-3.168119192123413,2.468379497528076,0.6997398138046265,1.7539564371109009,0.0,0.0,0.0,114.6809310913086,105.0,0.1258635967969894,-0.0,2432.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8966276049613953,0.3246910870075226,0.2927030622959137,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9990000128746032,0.4597264230251312,0.4260156750679016,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9455367922782898,0.3748752176761627,0.2623692452907562,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.978653848171234,0.414966344833374,0.3929240703582763,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8538010716438293,0.280320942401886,1.264341950416565,291.03045654296875,291.0260009765625,289.25,286.9267578125,291.0291442871094,297.2991027832031,291.0303649902344,1.0,0.5693252086639404,1.0,1.0,0.2677457332611084,1.0,-3.168119192123413,2.468379497528076,0.6997398138046265,1.7539564371109009,0.0,0.0,0.0,114.6809310913086,105.0,0.1258635967969894,-0.0,2432.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9090964198112488,0.3260967135429382,0.2938358783721924,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9990000128746032,0.4637821614742279,0.4111115038394928,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9598090052604676,0.3771470785140991,0.2638491690158844,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9899742007255554,0.4171486794948578,0.3948427736759186,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.864794909954071,0.2813973128795624,1.2685095071792605,291.0284423828125,291.0260009765625,289.25,286.92529296875,291.0275573730469,297.3033447265625,291.02838134765625,1.0,0.5665055513381958,1.0,1.0,0.2676043808460235,1.0,-3.1606335639953613,2.463513135910034,0.6971206068992615,1.7505569458007812,0.0,0.0,0.0,111.02066040039062,123.0,-1.8502702713012693,-0.0,2398.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9090964198112488,0.3260967135429382,0.2938358783721924,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9990000128746032,0.4637821614742279,0.4111115038394928,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9598090052604676,0.3771470785140991,0.2638491690158844,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9899742007255554,0.4171486794948578,0.3948427736759186,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.864794909954071,0.2813973128795624,1.2685095071792605,291.0284423828125,291.0260009765625,289.25,286.92529296875,291.0275573730469,297.3033447265625,291.02838134765625,1.0,0.5665055513381958,1.0,1.0,0.2676043808460235,1.0,-3.1606335639953613,2.463513135910034,0.6971206068992615,1.7505569458007812,0.0,0.0,0.0,111.02066040039062,123.0,-1.8502702713012693,-0.0,2398.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.905023455619812,0.3275312781333923,0.2951666712760925,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9990000128746032,0.4678207039833069,0.4181486964225769,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9561632871627808,0.3794614970684051,0.2654910981655121,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9868650436401368,0.4193715751171112,0.3969781696796417,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8611312508583069,0.282535582780838,1.2738019227981567,291.0286865234375,291.0260009765625,289.25,286.9243469238281,291.0310363769531,297.3082580566406,291.02886962890625,1.0,0.5714035630226135,1.0,1.0,0.267478734254837,1.0,-3.181551694869995,2.478835105895996,0.702716588973999,1.7607874870300293,0.0,0.0,0.0,113.43500518798828,141.0,1.2493284940719604,-0.0,2452.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.905023455619812,0.3275312781333923,0.2951666712760925,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9990000128746032,0.4678207039833069,0.4181486964225769,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9561632871627808,0.3794614970684051,0.2654910981655121,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9868650436401368,0.4193715751171112,0.3969781696796417,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8611312508583069,0.282535582780838,1.2738019227981567,291.0286865234375,291.0260009765625,289.25,286.9243469238281,291.0310363769531,297.3082580566406,291.02886962890625,1.0,0.5714035630226135,1.0,1.0,0.267478734254837,1.0,-3.181551694869995,2.478835105895996,0.702716588973999,1.7607874870300293,0.0,0.0,0.0,113.43500518798828,141.0,1.2493284940719604,-0.0,2452.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8898399472236633,0.3289534449577331,0.2966381907463074,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9990000128746032,0.4699192345142364,0.4413935244083404,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9394394755363464,0.3817788064479828,0.2672529220581054,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9727747440338136,0.4215960502624511,0.3992742300033569,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8474210500717163,0.2836784422397613,1.2799055576324463,291.0319519042969,291.0260009765625,289.25,286.9239501953125,291.0364074707031,297.3057861328125,291.03228759765625,1.0,0.5815405249595642,1.0,1.0,0.2673531174659729,1.0,-3.2232260704040527,2.5089073181152344,0.7143186926841736,1.7813609838485718,0.0,0.0,0.0,120.5337142944336,159.0,5.1186299324035645,-0.0,2572.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8898399472236633,0.3289534449577331,0.2966381907463074,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9990000128746032,0.4699192345142364,0.4413935244083404,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9394394755363464,0.3817788064479828,0.2672529220581054,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9727747440338136,0.4215960502624511,0.3992742300033569,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8474210500717163,0.2836784422397613,1.2799055576324463,291.0319519042969,291.0260009765625,289.25,286.9239501953125,291.0364074707031,297.3057861328125,291.03228759765625,1.0,0.5815405249595642,1.0,1.0,0.2673531174659729,1.0,-3.2232260704040527,2.5089073181152344,0.7143186926841736,1.7813609838485718,0.0,0.0,0.0,120.5337142944336,159.0,5.1186299324035645,-0.0,2572.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8733649253845215,0.3296136558055877,0.2974908649921417,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9878501296043396,0.4702918827533722,0.4455792605876922,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9199283123016356,0.3828912377357483,0.2682282626628876,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9549258351325988,0.4226618707180023,0.4005498886108398,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8328762054443359,0.2841953039169311,1.2835389375686646,291.0345458984375,291.0260009765625,289.25,286.9239807128906,291.0374755859375,297.3015441894531,291.03472900390625,1.0,0.587344229221344,1.0,1.0,0.267290323972702,1.0,-3.2366955280303955,2.5186245441436768,0.718070924282074,1.788583517074585,0.0,0.0,0.0,127.51570129394533,159.0,5.86640214920044,-0.0,2637.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8564651012420654,0.3302360773086548,0.2983476817607879,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9702773690223694,0.4708468317985534,0.4463177919387817,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9005712866783142,0.3839686810970306,0.2692089974880218,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9341854453086852,0.4236931502819061,0.4018332064151764,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8177428841590881,0.2846701443195343,1.2871712446212769,291.03521728515625,291.0260009765625,289.25,286.9241943359375,291.0372009277344,297.2980041503906,291.0353088378906,1.0,0.5931809544563293,1.0,1.0,0.2671615183353424,1.0,-3.2456517219543457,2.5253968238830566,0.7202548980712891,1.793298602104187,0.0,0.0,0.0,135.5707550048828,177.0,4.046748638153076,-0.0,2700.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8288273215293884,0.3314209282398224,0.3000261783599853,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.9342999458312988,0.4723533987998962,0.4482506811618805,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.869830310344696,0.3860689401626587,0.2711476683616638,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8989752531051636,0.4257012903690338,0.404369592666626,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7898205518722534,0.285553902387619,1.2942259311676023,291.0357666015625,291.0260009765625,289.25,286.92510986328125,291.0370178222656,297.2927551269531,291.03582763671875,1.0,0.6051797866821289,1.0,1.0,0.2669039368629455,1.0,-3.2638583183288574,2.5391650199890137,0.7246934175491333,1.803033947944641,0.0,0.0,0.0,152.4727020263672,195.0,1.8185981512069704,-0.0,2832.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8288273215293884,0.3314209282398224,0.3000261783599853,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.9342999458312988,0.4723533987998962,0.4482506811618805,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.869830310344696,0.3860689401626587,0.2711476683616638,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8989752531051636,0.4257012903690338,0.404369592666626,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7898205518722534,0.285553902387619,1.2942259311676023,291.0357666015625,291.0260009765625,289.25,286.92510986328125,291.0370178222656,297.2927551269531,291.03582763671875,1.0,0.6051797866821289,1.0,1.0,0.2669039368629455,1.0,-3.2638583183288574,2.5391650199890137,0.7246934175491333,1.803033947944641,0.0,0.0,0.0,152.4727020263672,195.0,1.8185981512069704,-0.0,2832.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8060269355773926,0.3325377404689789,0.3016660213470459,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.9036810994148254,0.4741095006465912,0.4505151808261871,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8457087278366089,0.3881047070026397,0.2730593979358673,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8727430105209351,0.4276435375213623,0.4068687260150909,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7666665315628052,0.2863622903823852,1.3010540008544922,291.0361022949219,291.0260009765625,289.25,286.92681884765625,291.0370483398437,297.2886047363281,291.0361633300781,1.0,0.6173661351203918,1.0,1.0,0.2666463851928711,1.0,-3.282068490982056,2.552945137023926,0.7291234731674194,1.8127790689468384,0.0,0.0,0.0,170.06036376953125,198.0,0.9201934933662416,-0.0,2968.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8060269355773926,0.3325377404689789,0.3016660213470459,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.9036810994148254,0.4741095006465912,0.4505151808261871,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8457087278366089,0.3881047070026397,0.2730593979358673,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8727430105209351,0.4276435375213623,0.4068687260150909,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7666665315628052,0.2863622903823852,1.3010540008544922,291.0361022949219,291.0260009765625,289.25,286.92681884765625,291.0370483398437,297.2886047363281,291.0361633300781,1.0,0.6173661351203918,1.0,1.0,0.2666463851928711,1.0,-3.282068490982056,2.552945137023926,0.7291234731674194,1.8127790689468384,0.0,0.0,0.0,170.06036376953125,198.0,0.9201934933662416,-0.0,2968.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7932587265968323,0.3336073160171509,0.3030274212360382,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8893965482711792,0.4759514331817627,0.4526462852954864,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8338299989700317,0.3900910317897796,0.2747544050216675,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8595510721206665,0.429531842470169,0.4090713262557983,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.754897952079773,0.2871115505695343,1.3064464330673218,291.03564453125,291.0260009765625,289.25,286.92938232421875,291.0356140136719,297.28497314453125,291.03564453125,1.0,0.6252385377883911,1.0,1.0,0.266238808631897,1.0,-3.297445297241211,2.565164566040039,0.7322806119918823,1.8216423988342283,0.0,0.0,0.0,181.39442443847656,201.0,-0.6501932144165039,-0.0,3065.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7932587265968323,0.3336073160171509,0.3030274212360382,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8893965482711792,0.4759514331817627,0.4526462852954864,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8338299989700317,0.3900910317897796,0.2747544050216675,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8595510721206665,0.429531842470169,0.4090713262557983,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.754897952079773,0.2871115505695343,1.3064464330673218,291.03564453125,291.0260009765625,289.25,286.92938232421875,291.0356140136719,297.28497314453125,291.03564453125,1.0,0.6252385377883911,1.0,1.0,0.266238808631897,1.0,-3.297445297241211,2.565164566040039,0.7322806119918823,1.8216423988342283,0.0,0.0,0.0,181.39442443847656,201.0,-0.6501932144165039,-0.0,3065.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7860089540481567,0.3346625566482544,0.3042317032814026,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.88144451379776,0.4778269231319427,0.4546723365783691,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8273617029190063,0.3920557200908661,0.2763225436210632,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.852340817451477,0.4313912689685821,0.4110956490039825,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7483059763908386,0.2878331542015075,1.310990333557129,291.034423828125,291.0260009765625,289.25,286.932861328125,291.033935546875,297.28173828125,291.034423828125,1.0,0.6310107111930847,1.0,1.0,0.2658312320709228,1.0,-3.3111159801483154,2.576197862625122,0.7349181175231934,1.8296598196029663,0.0,0.0,0.0,188.95252990722656,204.0,-1.8168870210647583,-0.0,3138.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7860089540481567,0.3346625566482544,0.3042317032814026,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.88144451379776,0.4778269231319427,0.4546723365783691,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8273617029190063,0.3920557200908661,0.2763225436210632,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.852340817451477,0.4313912689685821,0.4110956490039825,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7483059763908386,0.2878331542015075,1.310990333557129,291.034423828125,291.0260009765625,289.25,286.932861328125,291.033935546875,297.28173828125,291.034423828125,1.0,0.6310107111930847,1.0,1.0,0.2658312320709228,1.0,-3.3111159801483154,2.576197862625122,0.7349181175231934,1.8296598196029663,0.0,0.0,0.0,188.95252990722656,204.0,-1.8168870210647583,-0.0,3138.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
