time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886900,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.7834756970405579,0.3351868391036987,0.3048002421855926,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8787092566490173,0.4787679314613342,0.4556587338447571,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8251623511314392,0.3930324912071228,0.277078777551651,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8498837947845459,0.4323127269744873,0.4120675921440124,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.7460010051727295,0.2881878316402435,1.313078761100769,291.03369140625,291.0260009765625,289.25,286.9349670410156,291.0330505371094,297.2802429199219,291.03369140625,1.0,0.6334052681922913,1.0,1.0,0.2656274437904358,1.0,-3.3175764083862305,2.581450939178467,0.7361254096031189,1.8334838151931765,0.0,0.0,0.0,191.9046630859375,204.0,-2.201102495193481,-0.0,3169.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.781398594379425,0.335708886384964,0.3053534924983978,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8764898180961609,0.4797081053256988,0.4566311538219452,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8233914971351624,0.3940059244632721,0.277822196483612,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.847899854183197,0.4332292377948761,0.4130206406116485,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7441043257713318,0.2885395586490631,1.315085768699646,291.0329895019531,291.0260009765625,289.25,286.93731689453125,291.03240966796875,297.27880859375,291.0329895019531,1.0,0.635582685470581,1.0,1.0,0.2654619514942169,1.0,-3.3238651752471924,2.58647084236145,0.7373944520950317,1.83711040019989,0.0,0.0,0.0,194.49229431152344,192.0,-2.288269758224488,-0.0,3197.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.785138726234436,0.3367571234703064,0.3061842918395996,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8809279799461365,0.4815867841243744,0.4582841694355011,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8274484276771545,0.395950973033905,0.2790914177894592,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8520426750183105,0.4350537061691284,0.4146265685558319,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7472288608551025,0.2892411947250366,1.317703127861023,291.0316772460937,291.0260009765625,289.25,286.9428405761719,291.03082275390625,297.2762145996094,291.0316467285156,1.0,0.6352096199989319,1.0,1.0,0.2651309669017792,1.0,-3.333463191986084,2.59436559677124,0.7390977144241333,1.8429288864135744,0.0,0.0,0.0,192.2121124267578,180.0,-2.4853291511535645,-0.0,3206.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.785138726234436,0.3367571234703064,0.3061842918395996,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8809279799461365,0.4815867841243744,0.4582841694355011,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8274484276771545,0.395950973033905,0.2790914177894592,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8520426750183105,0.4350537061691284,0.4146265685558319,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7472288608551025,0.2892411947250366,1.317703127861023,291.0316772460937,291.0260009765625,289.25,286.9428405761719,291.03082275390625,297.2762145996094,291.0316467285156,1.0,0.6352096199989319,1.0,1.0,0.2651309669017792,1.0,-3.333463191986084,2.59436559677124,0.7390977144241333,1.8429288864135744,0.0,0.0,0.0,192.2121124267578,180.0,-2.4853291511535645,-0.0,3206.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7941561341285706,0.3378345668315887,0.3068705201148987,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8913229703903198,0.4834781289100647,0.459770917892456,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8365604281425476,0.3979154527187347,0.280241310596466,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8617186546325684,0.4368875324726105,0.416061520576477,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7550652027130127,0.2899659872055053,1.3195645809173584,291.0300598144531,291.0260009765625,289.25,286.94952392578125,291.029052734375,297.27410888671875,291.030029296875,1.0,0.6324516534805298,1.0,1.0,0.2647999823093414,1.0,-3.3414251804351807,2.601102352142334,0.7403229475021362,1.8479090929031368,0.0,0.0,0.0,185.4004669189453,168.0,-2.806861639022827,-0.0,3185.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7941561341285706,0.3378345668315887,0.3068705201148987,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8913229703903198,0.4834781289100647,0.459770917892456,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8365604281425476,0.3979154527187347,0.280241310596466,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8617186546325684,0.4368875324726105,0.416061520576477,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7550652027130127,0.2899659872055053,1.3195645809173584,291.0300598144531,291.0260009765625,289.25,286.94952392578125,291.029052734375,297.27410888671875,291.030029296875,1.0,0.6324516534805298,1.0,1.0,0.2647999823093414,1.0,-3.3414251804351807,2.601102352142334,0.7403229475021362,1.8479090929031368,0.0,0.0,0.0,185.4004669189453,168.0,-2.806861639022827,-0.0,3185.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8068786263465881,0.3389368653297424,0.3074932396411896,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9060325026512146,0.4853789210319519,0.4611757099628448,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8494680523872375,0.3998985886573791,0.2813367843627929,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.875569760799408,0.4387311637401581,0.4174142181873321,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7664830684661865,0.2907184958457947,1.3211121559143066,291.0284118652344,291.02801513671875,289.2483825683594,286.9569091796875,291.027099609375,297.2724304199219,291.02838134765625,1.0,0.6283739805221558,1.0,1.0,0.2646191418170929,1.0,-3.3486695289611816,2.6068694591522217,0.7418001890182495,1.8520686626434328,0.0,0.0,0.0,176.22503662109375,156.0,-3.077052354812622,-0.0,3149.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8068786263465881,0.3389368653297424,0.3074932396411896,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9060325026512146,0.4853789210319519,0.4611757099628448,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8494680523872375,0.3998985886573791,0.2813367843627929,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.875569760799408,0.4387311637401581,0.4174142181873321,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7664830684661865,0.2907184958457947,1.3211121559143066,291.0284118652344,291.02801513671875,289.2483825683594,286.9569091796875,291.027099609375,297.2724304199219,291.02838134765625,1.0,0.6283739805221558,1.0,1.0,0.2646191418170929,1.0,-3.3486695289611816,2.6068694591522217,0.7418001890182495,1.8520686626434328,0.0,0.0,0.0,176.22503662109375,156.0,-3.077052354812622,-0.0,3149.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8219453692436218,0.3400486409664154,0.3080813288688659,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9263577461242676,0.4872767925262451,0.462531566619873,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.866162121295929,0.4018890857696533,0.2824031114578247,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8933005332946777,0.4405742883682251,0.4187197983264923,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.7813042998313904,0.2914923429489136,1.3225293159484863,291.0252685546875,291.0339050292969,289.2436218261719,286.9645690917969,291.0227966308594,297.2709655761719,291.025146484375,1.0,0.6235722899436951,1.0,1.0,0.264438271522522,1.0,-3.355564594268799,2.6123745441436768,0.7431901693344116,1.856038212776184,0.0,0.0,0.0,165.7648162841797,144.0,-5.24583101272583,-0.0,3104.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8219453692436218,0.3400486409664154,0.3080813288688659,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9263577461242676,0.4872767925262451,0.462531566619873,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.866162121295929,0.4018890857696533,0.2824031114578247,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8933005332946777,0.4405742883682251,0.4187197983264923,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.7813042998313904,0.2914923429489136,1.3225293159484863,291.0252685546875,291.0339050292969,289.2436218261719,286.9645690917969,291.0227966308594,297.2709655761719,291.025146484375,1.0,0.6235722899436951,1.0,1.0,0.264438271522522,1.0,-3.355564594268799,2.6123745441436768,0.7431901693344116,1.856038212776184,0.0,0.0,0.0,165.7648162841797,144.0,-5.24583101272583,-0.0,3104.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8303846716880798,0.3406011760234833,0.308363676071167,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9384281039237976,0.4882185459136963,0.4631933569908142,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8760582804679871,0.4028812944889068,0.2829271554946899,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.903633952140808,0.4414901435375213,0.4193576574325561,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.7900314927101135,0.2918829321861267,1.3232078552246094,291.02294921875,291.0382080078125,289.2401733398437,286.96844482421875,291.019775390625,297.270263671875,291.0227966308594,1.0,0.6210043430328369,1.0,1.0,0.2643478512763977,1.0,-3.3589138984680176,2.6150577068328857,0.7438561320304871,1.8579745292663568,0.0,0.0,0.0,160.24969482421875,144.0,-6.739107131958008,-0.0,3080.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.8396964073181152,0.3411499559879303,0.3086388409137726,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.9512912034988404,0.4891544580459595,0.4638455510139465,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.8870589137077332,0.4038702547550201,0.2834458947181701,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.9157536625862122,0.4424010217189789,0.4199867844581604,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.799659252166748,0.2922742664813995,1.3238710165023804,291.0208435058594,291.0433654785156,289.2359924316406,286.9723815917969,291.0182800292969,297.2695617675781,291.020751953125,1.0,0.6183659434318542,1.0,1.0,0.264561116695404,1.0,-3.3622071743011475,2.616794347763061,0.7454130053520203,1.8589798212051392,0.0,0.0,0.0,154.62271118164062,132.0,-6.717618465423584,-0.0,3055.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.8620305061340332,0.3422429263591766,0.3091738820075989,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.9780237674713136,0.4910146594047546,0.4651272892951965,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.9133369326591492,0.4058443903923034,0.2844721972942352,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.9453895092010498,0.4442133009433746,0.4212246239185333,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.8211259841918945,0.2930628657341003,1.3251734972000122,291.0172119140625,291.0561218261719,289.2257080078125,286.9803771972656,291.01422119140625,297.2682189941406,291.0170593261719,1.0,0.612930417060852,1.0,1.0,0.2649876475334167,1.0,-3.368681669235229,2.620060443878174,0.7486212849617004,1.860806345939636,0.0,0.0,0.0,143.11753845214844,120.0,-6.840189456939697,-0.0,3003.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.8620305061340332,0.3422429263591766,0.3091738820075989,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.9780237674713136,0.4910146594047546,0.4651272892951965,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.9133369326591492,0.4058443903923034,0.2844721972942352,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.9453895092010498,0.4442133009433746,0.4212246239185333,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.8211259841918945,0.2930628657341003,1.3251734972000122,291.0172119140625,291.0561218261719,289.2257080078125,286.9803771972656,291.01422119140625,297.2682189941406,291.0170593261719,1.0,0.612930417060852,1.0,1.0,0.2649876475334167,1.0,-3.368681669235229,2.620060443878174,0.7486212849617004,1.860806345939636,0.0,0.0,0.0,143.11753845214844,120.0,-6.840189456939697,-0.0,3003.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.888658344745636,0.3433083295822143,0.3097237348556518,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.9990000128746032,0.4928886890411377,0.4626595377922058,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.9462451338768004,0.4077927768230438,0.2855111062526703,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.975659728050232,0.4459930062294006,0.4224730134010315,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.8443992137908936,0.2938405275344848,1.3266199827194214,291.01251220703125,291.0719299316406,289.21295166015625,286.98846435546875,291.0078430175781,297.266845703125,291.0123291015625,1.0,0.6071271300315857,1.0,1.0,0.2654141783714294,1.0,-3.370917320251465,2.6202378273010254,0.7506794929504395,1.8609182834625244,0.0,0.0,0.0,132.18276977539062,123.0,-8.452950477600098,-0.0,2945.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.888658344745636,0.3433083295822143,0.3097237348556518,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.9990000128746032,0.4928886890411377,0.4626595377922058,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.9462451338768004,0.4077927768230438,0.2855111062526703,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.975659728050232,0.4459930062294006,0.4224730134010315,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.8443992137908936,0.2938405275344848,1.3266199827194214,291.01251220703125,291.0719299316406,289.21295166015625,286.98846435546875,291.0078430175781,297.266845703125,291.0123291015625,1.0,0.6071271300315857,1.0,1.0,0.2654141783714294,1.0,-3.370917320251465,2.6202378273010254,0.7506794929504395,1.8609182834625244,0.0,0.0,0.0,132.18276977539062,123.0,-8.452950477600098,-0.0,2945.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.8979964852333069,0.3443125784397125,0.3105100393295288,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.9990000128746032,0.4958414435386657,0.4499311447143554,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.9574326872825624,0.4096858501434326,0.2867374122142792,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.9848026037216188,0.4477124512195587,0.4239701926708221,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.8525555729866028,0.2945747375488281,1.3293251991271973,291.01123046875,291.0904846191406,289.197998046875,286.9966125488281,291.0110168457031,297.2684326171875,291.01129150390625,1.0,0.6044700741767883,1.0,1.0,0.2675481736660003,1.0,-3.363045692443848,2.6080029010772705,0.7550427913665771,1.8501943349838257,0.0,0.0,0.0,128.70384216308594,141.0,-2.3089139461517334,-0.0,2908.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.8979964852333069,0.3443125784397125,0.3105100393295288,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.9990000128746032,0.4958414435386657,0.4499311447143554,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.9574326872825624,0.4096858501434326,0.2867374122142792,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.9848026037216188,0.4477124512195587,0.4239701926708221,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.8525555729866028,0.2945747375488281,1.3293251991271973,291.01123046875,291.0904846191406,289.197998046875,286.9966125488281,291.0110168457031,297.2684326171875,291.01129150390625,1.0,0.6044700741767883,1.0,1.0,0.2675481736660003,1.0,-3.363045692443848,2.6080029010772705,0.7550427913665771,1.8501943349838257,0.0,0.0,0.0,128.70384216308594,141.0,-2.3089139461517334,-0.0,2908.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8933723568916321,0.3453768491744995,0.3115204572677612,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9990000128746032,0.4987893402576446,0.4582295715808868,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9528409242630004,0.4116478860378265,0.2881428897380829,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9807698130607604,0.4494978487491607,0.4257060587406158,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8483524918556213,0.2953942418098449,1.3332511186599731,291.013916015625,291.11151123046875,289.1810302734375,287.0047912597656,291.0175170898437,297.2709045410156,291.01422119140625,1.0,0.6093189120292664,1.0,1.0,0.2696821987628937,1.0,-3.382690906524658,2.61521577835083,0.7674751877784729,1.8525502681732176,0.0,0.0,0.0,131.56243896484375,159.0,4.038053512573242,-0.0,2967.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8933723568916321,0.3453768491744995,0.3115204572677612,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9990000128746032,0.4987893402576446,0.4582295715808868,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9528409242630004,0.4116478860378265,0.2881428897380829,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9807698130607604,0.4494978487491607,0.4257060587406158,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8483524918556213,0.2953942418098449,1.3332511186599731,291.013916015625,291.11151123046875,289.1810302734375,287.0047912597656,291.0175170898437,297.2709045410156,291.01422119140625,1.0,0.6093189120292664,1.0,1.0,0.2696821987628937,1.0,-3.382690906524658,2.61521577835083,0.7674751877784729,1.8525502681732176,0.0,0.0,0.0,131.56243896484375,159.0,4.038053512573242,-0.0,2967.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.8872058987617493,0.3459113538265228,0.3120911121368408,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163269042969,0.9990000128746032,0.499615728855133,0.4684348702430725,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.9460353255271912,0.4126361906528473,0.2888995409011841,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.9748831391334534,0.4503974914550781,0.4266464114189148,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.8428859710693359,0.2958165109157562,1.335591435432434,291.0163269042969,291.12286376953125,289.171875,287.00885009765625,291.02099609375,297.27001953125,291.01666259765625,1.0,0.6137226223945618,1.0,1.0,0.2707492113113403,1.0,-3.4004926681518555,2.6244564056396484,0.7760362029075623,1.857689380645752,0.0,0.0,0.0,134.8795928955078,159.0,6.373130798339844,-0.0,3025.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.8750539422035217,0.3464148640632629,0.3127526342868805,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.9922723770141602,0.5000285506248474,0.473644495010376,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.9317398071289062,0.413596510887146,0.2897292077541351,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9620954394340516,0.4512688815593719,0.4276854395866394,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8322403430938721,0.296209454536438,1.3384047746658323,291.02178955078125,291.134765625,289.16229248046875,287.0129089355469,291.0300598144531,297.26739501953125,291.0223693847656,1.0,0.6186512112617493,1.0,1.0,0.2728026509284973,1.0,-3.4133124351501465,2.6270880699157715,0.7862244844436646,1.857730507850647,0.0,0.0,0.0,140.68934631347656,177.0,13.394685745239258,-0.0,3088.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8472338318824768,0.347381442785263,0.3141643702983856,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.96301531791687,0.5011561512947083,0.4751656949520111,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.898797869682312,0.4154815971851349,0.2914622128009796,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.927765130996704,0.4529747068881988,0.4298623502254486,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8067522644996643,0.2969403266906738,1.3444294929504397,291.0363464355469,291.1499938964844,289.1419982910156,287.02099609375,291.04742431640625,297.2633056640625,291.0369567871094,1.0,0.6289957761764526,1.0,1.0,0.2769095301628113,1.0,-3.428697347640991,2.624619722366333,0.8040774464607239,1.8519599437713623,0.0,0.0,0.0,155.92312622070312,195.0,22.406219482421875,-0.0,3211.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8472338318824768,0.347381442785263,0.3141643702983856,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.96301531791687,0.5011561512947083,0.4751656949520111,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.898797869682312,0.4154815971851349,0.2914622128009796,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.927765130996704,0.4529747068881988,0.4298623502254486,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8067522644996643,0.2969403266906738,1.3444294929504397,291.0363464355469,291.1499938964844,289.1419982910156,287.02099609375,291.04742431640625,297.2633056640625,291.0369567871094,1.0,0.6289957761764526,1.0,1.0,0.2769095301628113,1.0,-3.428697347640991,2.624619722366333,0.8040774464607239,1.8519599437713623,0.0,0.0,0.0,155.92312622070312,195.0,22.406219482421875,-0.0,3211.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8243705630302429,0.3483441472053528,0.3156163692474365,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.9322601556777954,0.5026262998580933,0.4771027863025665,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8728433847427368,0.4173658490180969,0.2932291030883789,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.898443877696991,0.4546788334846496,0.4320841431617737,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.7829877138137817,0.2976608574390411,1.3506097793579102,291.0520324707031,291.1499938964844,289.120361328125,287.0289306640625,291.0643310546875,297.2608337402344,291.0526428222656,1.0,0.6400237679481506,1.0,1.0,0.2810164093971252,1.0,-3.445003032684326,2.6227049827575684,0.8222980499267578,1.84643828868866,0.0,0.0,0.0,172.4770965576172,213.0,26.4101505279541,-0.0,3346.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8243705630302429,0.3483441472053528,0.3156163692474365,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.9322601556777954,0.5026262998580933,0.4771027863025665,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.8728433847427368,0.4173658490180969,0.2932291030883789,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.898443877696991,0.4546788334846496,0.4320841431617737,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.7829877138137817,0.2976608574390411,1.3506097793579102,291.0520324707031,291.1499938964844,289.120361328125,287.0289306640625,291.0643310546875,297.2608337402344,291.0526428222656,1.0,0.6400237679481506,1.0,1.0,0.2810164093971252,1.0,-3.445003032684326,2.6227049827575684,0.8222980499267578,1.84643828868866,0.0,0.0,0.0,172.4770965576172,213.0,26.4101505279541,-0.0,3346.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8043083548545837,0.3492977023124695,0.317089170217514,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.9054941534996032,0.5042407512664795,0.479241132736206,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8514910340309143,0.4192433953285217,0.2950138747692108,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.8754600882530212,0.4563748836517334,0.4343290627002716,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7630831599235535,0.2983747720718384,1.356898069381714,291.0687866210937,291.1499938964844,289.0976257324219,287.0367431640625,291.08209228515625,297.2591247558594,291.0694580078125,1.0,0.6513583660125732,1.0,1.0,0.2853109836578369,1.0,-3.461755990982056,2.6203980445861816,0.8413580060005188,1.840423345565796,0.0,0.0,0.0,189.8094177246093,231.0,29.06366539001465,-0.0,3488.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8043083548545837,0.3492977023124695,0.317089170217514,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.9054941534996032,0.5042407512664795,0.479241132736206,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8514910340309143,0.4192433953285217,0.2950138747692108,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.8754600882530212,0.4563748836517334,0.4343290627002716,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7630831599235535,0.2983747720718384,1.356898069381714,291.0687866210937,291.1499938964844,289.0976257324219,287.0367431640625,291.08209228515625,297.2591247558594,291.0694580078125,1.0,0.6513583660125732,1.0,1.0,0.2853109836578369,1.0,-3.461755990982056,2.6203980445861816,0.8413580060005188,1.840423345565796,0.0,0.0,0.0,189.8094177246093,231.0,29.06366539001465,-0.0,3488.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.7861118912696838,0.3502407968044281,0.3185694813728332,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.884939432144165,0.5059139728546143,0.4814679026603699,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.8340375423431396,0.4211131036281585,0.2968061864376068,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859375,0.8563665747642517,0.4580608904361725,0.4365822672843933,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.7467411160469055,0.2990845739841461,1.363247990608215,291.0859680175781,291.1499938964844,289.0740051269531,287.0443420410156,291.0994873046875,297.2577514648437,291.0866394042969,1.0,0.6627902984619141,1.0,1.0,0.2896055281162262,1.0,-3.4787182807922363,2.618107795715332,0.8606106042861938,1.8343651294708248,0.0,0.0,0.0,207.5909576416016,234.0,30.100292205810547,-0.0,3634.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.7861118912696838,0.3502407968044281,0.3185694813728332,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.884939432144165,0.5059139728546143,0.4814679026603699,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.8340375423431396,0.4211131036281585,0.2968061864376068,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859375,0.8563665747642517,0.4580608904361725,0.4365822672843933,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.7467411160469055,0.2990845739841461,1.363247990608215,291.0859680175781,291.1499938964844,289.0740051269531,287.0443420410156,291.0994873046875,297.2577514648437,291.0866394042969,1.0,0.6627902984619141,1.0,1.0,0.2896055281162262,1.0,-3.4787182807922363,2.618107795715332,0.8606106042861938,1.8343651294708248,0.0,0.0,0.0,207.5909576416016,234.0,30.100292205810547,-0.0,3634.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7805771231651306,0.3507077693939209,0.3192088305950165,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8787607550621033,0.5067575573921204,0.4824898242950439,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8288843035697937,0.4220436215400696,0.2976245284080505,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.8507280945777893,0.4588981568813324,0.437602549791336,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.7418806552886963,0.299436867237091,1.365931272506714,291.0945739746094,291.1499938964844,289.0619201660156,287.0480651855469,291.10791015625,297.2571105957031,291.09521484375,1.0,0.6667060256004333,1.0,1.0,0.2917527854442596,1.0,-3.4861598014831543,2.616192102432251,0.869967520236969,1.8308327198028564,0.0,0.0,0.0,213.86329650878903,234.0,30.210908889770508,-0.0,3689.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.7766355872154236,0.3511761128902435,0.3197966516017914,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8743923306465149,0.5076043009757996,0.4834609627723694,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8252602219581604,0.4229744076728821,0.298402190208435,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.846771240234375,0.4597340822219848,0.4385664165019989,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.7384293079376221,0.2997916042804718,1.3683587312698364,291.1006774902344,291.1499938964844,289.0497131347656,287.0517272949219,291.1094970703125,297.2565612792969,291.1009826660156,1.0,0.6700011491775513,1.0,1.0,0.2929475009441376,1.0,-3.493050575256348,2.616832733154297,0.8762178421020508,1.8299328088760376,0.0,0.0,0.0,218.7269897460937,222.0,24.52635765075684,-0.0,3735.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.777345597743988,0.3520830869674682,0.3206115067005157,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.8753896355628967,0.5092630982398987,0.4850228428840637,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.826389729976654,0.4248027801513672,0.299674928188324,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.8477618098258972,0.4613677263259887,0.4401072561740875,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.7389847636222839,0.3004879653453827,1.3714702129364014,291.1058044433594,291.1499938964844,289.02496337890625,287.058837890625,291.11053466796875,297.2552490234375,291.1059875488281,1.0,0.6710521578788757,1.0,1.0,0.295336902141571,1.0,-3.5030436515808105,2.6158483028411865,0.8871954679489136,1.8267433643341064,0.0,0.0,0.0,219.14419555664065,210.0,13.031027793884276,-0.0,3762.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.777345597743988,0.3520830869674682,0.3206115067005157,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.8753896355628967,0.5092630982398987,0.4850228428840637,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.826389729976654,0.4248027801513672,0.299674928188324,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.8477618098258972,0.4613677263259887,0.4401072561740875,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.7389847636222839,0.3004879653453827,1.3714702129364014,291.1058044433594,291.1499938964844,289.02496337890625,287.058837890625,291.11053466796875,297.2552490234375,291.1059875488281,1.0,0.6710521578788757,1.0,1.0,0.295336902141571,1.0,-3.5030436515808105,2.6158483028411865,0.8871954679489136,1.8267433643341064,0.0,0.0,0.0,219.14419555664065,210.0,13.031027793884276,-0.0,3762.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.7835193276405334,0.3529801368713379,0.3211955726146698,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.8825793862342834,0.5108944177627563,0.4863274693489074,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.8328379988670349,0.4266140460968017,0.3007633984088897,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.8544385433197021,0.4629742205142975,0.4413899481296539,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.7442963719367981,0.3011903762817383,1.3735060691833496,291.1085510253906,291.1499938964844,289.0,287.065673828125,291.1111755371094,297.2539367675781,291.1086730957031,1.0,0.6690908670425415,1.0,1.0,0.2977263033390045,1.0,-3.5106186866760254,2.613165616989136,0.8974528908729553,1.822311758995056,0.0,0.0,0.0,213.69483947753903,198.0,6.931678771972656,-0.0,3748.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.7835193276405334,0.3529801368713379,0.3211955726146698,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.8825793862342834,0.5108944177627563,0.4863274693489074,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.8328379988670349,0.4266140460968017,0.3007633984088897,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.8544385433197021,0.4629742205142975,0.4413899481296539,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.7442963719367981,0.3011903762817383,1.3735060691833496,291.1085510253906,291.1499938964844,289.0,287.065673828125,291.1111755371094,297.2539367675781,291.1086730957031,1.0,0.6690908670425415,1.0,1.0,0.2977263033390045,1.0,-3.5106186866760254,2.613165616989136,0.8974528908729553,1.822311758995056,0.0,0.0,0.0,213.69483947753903,198.0,6.931678771972656,-0.0,3748.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
