time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889060,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.7931597232818604,0.353866308927536,0.3216619491577148,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8937163949012756,0.5124973058700562,0.4874914288520813,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8427027463912964,0.4284097254276275,0.3017564415931701,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8648543953895569,0.4645557701587677,0.442534327507019,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.7527322173118591,0.3019013106822967,1.375031352043152,291.1070251464844,291.1499938964844,288.9750366210937,287.0722045898437,291.10595703125,297.2525939941406,291.1069030761719,1.0,0.6654905080795288,1.0,1.0,0.2993442416191101,1.0,-3.516986608505249,2.6121208667755127,0.9048657417297364,1.8197308778762813,0.0,0.0,0.0,205.211166381836,186.0,-0.989793598651886,-0.0,3713.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.7931597232818604,0.353866308927536,0.3216619491577148,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8937163949012756,0.5124973058700562,0.4874914288520813,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8427027463912964,0.4284097254276275,0.3017564415931701,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8648543953895569,0.4645557701587677,0.442534327507019,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.7527322173118591,0.3019013106822967,1.375031352043152,291.1070251464844,291.1499938964844,288.9750366210937,287.0722045898437,291.10595703125,297.2525939941406,291.1069030761719,1.0,0.6654905080795288,1.0,1.0,0.2993442416191101,1.0,-3.516986608505249,2.6121208667755127,0.9048657417297364,1.8197308778762813,0.0,0.0,0.0,205.211166381836,186.0,-0.989793598651886,-0.0,3713.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.8054255843162537,0.3547205626964569,0.3220440745353699,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.9080370664596558,0.5140535235404968,0.4885522723197937,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8554308414459229,0.4301724731922149,0.3026827871799469,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8783233761787415,0.4660961031913757,0.4435805380344391,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.7637709379196167,0.3026068806648254,1.376252055168152,291.1030578613281,291.1499938964844,288.9502868652344,287.0783996582031,291.1005249023437,297.2510986328125,291.1029052734375,1.0,0.6609920859336853,1.0,1.0,0.3009621500968933,1.0,-3.522563934326172,2.6106035709381104,0.9119604825973512,1.81681764125824,0.0,0.0,0.0,195.1271209716797,174.0,-5.475066184997559,-0.0,3666.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.8054255843162537,0.3547205626964569,0.3220440745353699,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.9080370664596558,0.5140535235404968,0.4885522723197937,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8554308414459229,0.4301724731922149,0.3026827871799469,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8783233761787415,0.4660961031913757,0.4435805380344391,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.7637709379196167,0.3026068806648254,1.376252055168152,291.1030578613281,291.1499938964844,288.9502868652344,287.0783996582031,291.1005249023437,297.2510986328125,291.1029052734375,1.0,0.6609920859336853,1.0,1.0,0.3009621500968933,1.0,-3.522563934326172,2.6106035709381104,0.9119604825973512,1.81681764125824,0.0,0.0,0.0,195.1271209716797,174.0,-5.475066184997559,-0.0,3666.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8122602105140686,0.3551371693611145,0.3222121894359588,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.9169036149978638,0.5148158669471741,0.4890535473823547,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8628808259963989,0.4310431480407715,0.3031279742717743,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.886150062084198,0.4668523669242859,0.4440762996673584,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.7702519297599792,0.3029575645923614,1.3767876625061035,291.1007995605469,291.1499938964844,288.9380798339844,287.0813293457031,291.097900390625,297.25030517578125,291.10064697265625,1.0,0.658534824848175,1.0,1.0,0.3017711043357849,1.0,-3.525145530700684,2.609698534011841,0.9154468178749084,1.8152514696121216,0.0,0.0,0.0,189.72911071777344,174.0,-6.651947021484375,-0.0,3640.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.8193766474723816,0.3555487692356109,0.3223697245121002,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.926870048046112,0.5155698657035828,0.4895406067371368,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.871086061000824,0.4319086074829101,0.3035648465156555,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8946965336799622,0.4676012992858886,0.4445588588714599,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.7773864269256592,0.3033075630664825,1.3772920370101929,291.0988464355469,291.1499938964844,288.9259948730469,287.0841979980469,291.0964050292969,297.24951171875,291.0987548828125,1.0,0.6559878587722778,1.0,1.0,0.3027196526527405,1.0,-3.5276334285736084,2.608290433883667,0.9193429946899414,1.8132009506225584,0.0,0.0,0.0,184.183837890625,162.0,-6.559628009796143,-0.0,3613.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8351254463195801,0.356366217136383,0.3226658403873443,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.9491884112358092,0.5170625448226929,0.4904855787754059,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8899640440940857,0.4336326420307159,0.3044231235980987,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.9147475361824036,0.469086080789566,0.4454971849918365,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.7937543392181396,0.3040112853050232,1.3782532215118408,291.0959777832031,291.1499938964844,288.9023742675781,287.0896301269531,291.093994140625,297.2479858398437,291.0959167480469,1.0,0.6507075428962708,1.0,1.0,0.3046167194843292,1.0,-3.5324435234069824,2.6052911281585693,0.9271523952484132,1.8089540004730225,0.0,0.0,0.0,172.78977966308594,150.0,-5.43771505355835,-0.0,3556.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8351254463195801,0.356366217136383,0.3226658403873443,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.9491884112358092,0.5170625448226929,0.4904855787754059,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8899640440940857,0.4336326420307159,0.3044231235980987,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.9147475361824036,0.469086080789566,0.4454971849918365,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.7937543392181396,0.3040112853050232,1.3782532215118408,291.0959777832031,291.1499938964844,288.9023742675781,287.0896301269531,291.093994140625,297.2479858398437,291.0959167480469,1.0,0.6507075428962708,1.0,1.0,0.3046167194843292,1.0,-3.5324435234069824,2.6052911281585693,0.9271523952484132,1.8089540004730225,0.0,0.0,0.0,172.78977966308594,150.0,-5.43771505355835,-0.0,3556.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8542025089263916,0.3571792840957641,0.3229476511478424,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9730492830276488,0.5185384750366211,0.491403728723526,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9130500555038452,0.435350626707077,0.3052691221237182,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9406308531761168,0.4705570340156555,0.4464114010334015,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8129871487617493,0.3047229647636413,1.3791985511779783,291.09381103515625,291.1499938964844,288.879638671875,287.0946655273437,291.09234619140625,297.24658203125,291.09375,1.0,0.6452640295028687,1.0,1.0,0.3065138161182403,1.0,-3.5371410846710205,2.602200984954834,0.9349400401115416,1.8046584129333496,0.0,0.0,0.0,161.135986328125,138.0,-4.219221115112305,-0.0,3497.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8542025089263916,0.3571792840957641,0.3229476511478424,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9730492830276488,0.5185384750366211,0.491403728723526,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9130500555038452,0.435350626707077,0.3052691221237182,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9406308531761168,0.4705570340156555,0.4464114010334015,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8129871487617493,0.3047229647636413,1.3791985511779783,291.09381103515625,291.1499938964844,288.879638671875,287.0946655273437,291.09234619140625,297.24658203125,291.09375,1.0,0.6452640295028687,1.0,1.0,0.3065138161182403,1.0,-3.5371410846710205,2.602200984954834,0.9349400401115416,1.8046584129333496,0.0,0.0,0.0,161.135986328125,138.0,-4.219221115112305,-0.0,3497.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8782784938812256,0.3579953610897064,0.3232241570949554,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9964241981506348,0.5200060606002808,0.4923055768013,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9436039328575134,0.4370697736740112,0.3061097860336303,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9694810509681702,0.472021996974945,0.447311669588089,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8344851732254028,0.3054474294185638,1.3801653385162354,291.0938415527344,291.1499938964844,288.8580017089844,287.0992736816406,291.09423828125,297.2453308105469,291.0939025878906,1.0,0.6397271156311035,1.0,1.0,0.3087552785873413,1.0,-3.541813611984253,2.597962617874145,0.943850874900818,1.7992522716522217,0.0,0.0,0.0,149.34031677246094,141.0,-0.5882624983787537,-0.0,3437.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8782784938812256,0.3579953610897064,0.3232241570949554,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9964241981506348,0.5200060606002808,0.4923055768013,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9436039328575134,0.4370697736740112,0.3061097860336303,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9694810509681702,0.472021996974945,0.447311669588089,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8344851732254028,0.3054474294185638,1.3801653385162354,291.0938415527344,291.1499938964844,288.8580017089844,287.0992736816406,291.09423828125,297.2453308105469,291.0939025878906,1.0,0.6397271156311035,1.0,1.0,0.3087552785873413,1.0,-3.541813611984253,2.597962617874145,0.943850874900818,1.7992522716522217,0.0,0.0,0.0,149.34031677246094,141.0,-0.5882624983787537,-0.0,3437.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8874868750572205,0.3587856888771057,0.3237998485565185,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9990000128746032,0.5218050479888916,0.4855601191520691,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9549295902252196,0.4387651979923248,0.3071833550930023,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9790996313095092,0.4734582304954529,0.4485217928886413,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8425488471984863,0.306158035993576,1.3826704025268557,291.095703125,291.1499938964844,288.83770751953125,287.1034545898437,291.0968322753906,297.24481201171875,291.09576416015625,1.0,0.6377792358398438,1.0,1.0,0.3109967708587646,1.0,-3.540161371231079,2.5893266201019287,0.9508348107337952,1.7909893989562988,0.0,0.0,0.0,145.5186309814453,159.0,2.1428165435791016,-0.0,3410.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8874868750572205,0.3587856888771057,0.3237998485565185,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9990000128746032,0.5218050479888916,0.4855601191520691,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9549295902252196,0.4387651979923248,0.3071833550930023,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9790996313095092,0.4734582304954529,0.4485217928886413,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8425488471984863,0.306158035993576,1.3826704025268557,291.095703125,291.1499938964844,288.83770751953125,287.1034545898437,291.0968322753906,297.24481201171875,291.09576416015625,1.0,0.6377792358398438,1.0,1.0,0.3109967708587646,1.0,-3.540161371231079,2.5893266201019287,0.9508348107337952,1.7909893989562988,0.0,0.0,0.0,145.5186309814453,159.0,2.1428165435791016,-0.0,3410.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.886248767375946,0.3591919541358948,0.3241778016090393,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.9990000128746032,0.5228704214096069,0.4881135523319244,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.953805446624756,0.4396274089813232,0.3077919483184814,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.9780123233795166,0.4741904139518738,0.4492231607437134,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.8414863348007202,0.3065341413021087,1.3844083547592163,291.0966491699219,291.1499938964844,288.828125,287.1053771972656,291.0994873046875,297.2452392578125,291.09686279296875,1.0,0.6396574974060059,1.0,1.0,0.3121175169944763,1.0,-3.54732084274292,2.5905277729034424,0.9567930102348328,1.790212869644165,0.0,0.0,0.0,146.49261474609375,159.0,3.5746524333953857,-0.0,3433.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8819918632507324,0.3595998585224151,0.3246155381202698,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.5236383676528931,0.4947690069675445,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9491698741912842,0.4404944777488708,0.3084488213062286,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9738669991493224,0.4749276041984558,0.4499898552894592,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8377994894981384,0.3069203495979309,1.3864825963974,291.09881591796875,291.1499938964844,288.8189697265625,287.107177734375,291.1026916503906,297.24493408203125,291.0990600585937,1.0,0.6428915858268738,1.0,1.0,0.313203364610672,1.0,-3.5599467754364014,2.595531940460205,0.9644148945808412,1.7922582626342771,0.0,0.0,0.0,149.07293701171875,177.0,5.738513469696045,-0.0,3479.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.8714334964752197,0.3599877655506134,0.3251687586307525,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.991200864315033,0.5241959095001221,0.496476799249649,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.9367548823356628,0.4413637220859527,0.3092108368873596,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.9626328349113464,0.4756617844104767,0.450894147157669,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.8286267518997192,0.3072913289070129,1.3891618251800537,291.1018371582031,291.1499938964844,288.8099060058594,287.10894775390625,291.10565185546875,297.24365234375,291.10205078125,1.0,0.6468961238861084,1.0,1.0,0.3143326640129089,1.0,-3.5681161880493164,2.597294807434082,0.9708213806152344,1.7923660278320312,0.0,0.0,0.0,154.54779052734375,177.0,7.522730827331543,-0.0,3532.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8603987693786621,0.360323965549469,0.3256972432136535,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.9806307554244996,0.5247392058372498,0.4972041547298431,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.9231846928596495,0.4421475231647491,0.3099305033683777,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.9496832489967346,0.4763210713863373,0.4517510533332824,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.8188662528991699,0.3076152205467224,1.391741394996643,291.10430908203125,291.1499938964844,288.802001953125,287.1104736328125,291.1085205078125,297.2424621582031,291.10455322265625,1.0,0.6510269045829773,1.0,1.0,0.3153750896453857,1.0,-3.5745859146118164,2.598210096359253,0.976375937461853,1.791793942451477,0.0,0.0,0.0,160.72535705566406,195.0,8.364648818969727,-0.0,3586.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.8381995558738708,0.3609812557697296,0.3268259465694427,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9547004103660583,0.5259360074996948,0.4988629221916199,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.896639883518219,0.4437442421913147,0.3114570081233978,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9206993579864502,0.4776580333709717,0.4535730481147766,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.797205924987793,0.3082533180713653,1.397289752960205,291.11053466796875,291.1499938964844,288.7870483398437,287.11328125,291.11572265625,297.2401428222656,291.11083984375,1.0,0.6605958938598633,1.0,1.0,0.3175468146800995,1.0,-3.588585376739502,2.6004436016082764,0.9881417155265808,1.790837645530701,0.0,0.0,0.0,175.545166015625,213.0,10.571566581726074,-0.0,3711.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.8381995558738708,0.3609812557697296,0.3268259465694427,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9547004103660583,0.5259360074996948,0.4988629221916199,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.896639883518219,0.4437442421913147,0.3114570081233978,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9206993579864502,0.4776580333709717,0.4535730481147766,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.797205924987793,0.3082533180713653,1.397289752960205,291.11053466796875,291.1499938964844,288.7870483398437,287.11328125,291.11572265625,297.2401428222656,291.11083984375,1.0,0.6605958938598633,1.0,1.0,0.3175468146800995,1.0,-3.588585376739502,2.6004436016082764,0.9881417155265808,1.790837645530701,0.0,0.0,0.0,175.545166015625,213.0,10.571566581726074,-0.0,3711.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.8184421062469482,0.3615878820419311,0.3279682099819183,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.9274299144744872,0.5271608233451843,0.5006276965141296,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.873955488204956,0.4452963173389435,0.31299889087677,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8957054615020752,0.4789492487907409,0.4554150104522705,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.7767528295516968,0.3088465631008148,1.40293288230896,291.1160888671875,291.1499938964844,288.7742919921875,287.1156005859375,291.12060546875,297.23785400390625,291.1163330078125,1.0,0.6708956956863403,1.0,1.0,0.3191988170146942,1.0,-3.602941513061523,2.604588747024536,0.9983527660369872,1.791702389717102,0.0,0.0,0.0,191.97994995117188,231.0,9.806349754333496,-0.0,3849.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.8184421062469482,0.3615878820419311,0.3279682099819183,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.9274299144744872,0.5271608233451843,0.5006276965141296,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.873955488204956,0.4452963173389435,0.31299889087677,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8957054615020752,0.4789492487907409,0.4554150104522705,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.7767528295516968,0.3088465631008148,1.40293288230896,291.1160888671875,291.1499938964844,288.7742919921875,287.1156005859375,291.12060546875,297.23785400390625,291.1163330078125,1.0,0.6708956956863403,1.0,1.0,0.3191988170146942,1.0,-3.602941513061523,2.604588747024536,0.9983527660369872,1.791702389717102,0.0,0.0,0.0,191.97994995117188,231.0,9.806349754333496,-0.0,3849.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7999387979507446,0.3621443808078766,0.3290975987911224,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.903636395931244,0.5283701419830322,0.5024197101593018,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.8545325398445129,0.4468019902706146,0.3145337402820587,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.8749694228172302,0.4801924228668213,0.4572461545467376,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7591357827186584,0.3093951940536499,1.4085392951965332,291.1219787597656,291.1499938964844,288.7640075683594,287.117431640625,291.12701416015625,297.2354736328125,291.12225341796875,1.0,0.6815009713172913,1.0,1.0,0.3208508491516113,1.0,-3.617250204086304,2.6087353229522705,1.0085151195526123,1.7925584316253662,0.0,0.0,0.0,209.3124847412109,249.0,10.52902889251709,-0.0,3992.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7999387979507446,0.3621443808078766,0.3290975987911224,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.903636395931244,0.5283701419830322,0.5024197101593018,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.8545325398445129,0.4468019902706146,0.3145337402820587,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.8749694228172302,0.4801924228668213,0.4572461545467376,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7591357827186584,0.3093951940536499,1.4085392951965332,291.1219787597656,291.1499938964844,288.7640075683594,287.117431640625,291.12701416015625,297.2354736328125,291.12225341796875,1.0,0.6815009713172913,1.0,1.0,0.3208508491516113,1.0,-3.617250204086304,2.6087353229522705,1.0085151195526123,1.7925584316253662,0.0,0.0,0.0,209.3124847412109,249.0,10.52902889251709,-0.0,3992.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.7912688255310059,0.3624093532562256,0.3296563029289245,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.8938525319099426,0.5289674401283264,0.5033166408538818,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.8460296988487244,0.4475421905517578,0.3152970969676971,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.8657726049423218,0.4808003604412079,0.4581553936004638,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.7514100670814514,0.3096564412117004,1.4113157987594604,291.1254577636719,291.1499938964844,288.75982666015625,287.1181640625,291.1308898925781,297.2342529296875,291.1257629394531,1.0,0.6868439316749573,1.0,1.0,0.3216768503189087,1.0,-3.6243538856506334,2.6107659339904785,1.0135879516601562,1.7929441928863523,0.0,0.0,0.0,218.1770935058593,249.0,11.425424575805664,-0.0,4066.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.7831908464431763,0.3626676797866821,0.3302119672298431,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.8847532868385315,0.5295597910881042,0.5042125582695007,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.8382424712181091,0.44827601313591,0.3160583078861236,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.8573289513587952,0.4814012348651886,0.4590610861778259,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.744343101978302,0.3099111914634704,1.414076805114746,291.1285400390625,291.1499938964844,288.7563781738281,287.1187744140625,291.13311767578125,297.23309326171875,291.1287536621094,1.0,0.6921883821487427,1.0,1.0,0.3222014904022217,1.0,-3.63142728805542,2.613726854324341,1.0177005529403689,1.794277548789978,0.0,0.0,0.0,227.12112426757807,252.0,10.774620056152344,-0.0,4140.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.7743276953697205,0.3631647229194641,0.3310506045818329,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.8748780488967896,0.5307214260101318,0.5057178735733032,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.8299528956413269,0.4497210681438446,0.3173677921295166,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.8482948541641235,0.4825769364833832,0.4605816602706909,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.7366974949836731,0.3103996217250824,1.4182358980178833,291.1338806152344,291.1499938964844,288.7516174316406,287.1195983886719,291.1383972167969,297.230712890625,291.1341247558594,1.0,0.6987141966819763,1.0,1.0,0.3232507109642029,1.0,-3.6426618099212646,2.617776870727539,1.0248850584030151,1.79583477973938,0.0,0.0,0.0,238.1383209228516,240.0,10.043221473693848,-0.0,4238.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.7743276953697205,0.3631647229194641,0.3310506045818329,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.8748780488967896,0.5307214260101318,0.5057178735733032,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.8299528956413269,0.4497210681438446,0.3173677921295166,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.8482948541641235,0.4825769364833832,0.4605816602706909,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.7366974949836731,0.3103996217250824,1.4182358980178833,291.1338806152344,291.1499938964844,288.7516174316406,287.1195983886719,291.1383972167969,297.230712890625,291.1341247558594,1.0,0.6987141966819763,1.0,1.0,0.3232507109642029,1.0,-3.6426618099212646,2.617776870727539,1.0248850584030151,1.79583477973938,0.0,0.0,0.0,238.1383209228516,240.0,10.043221473693848,-0.0,4238.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.7748845815658569,0.3636868596076965,0.3314967751502991,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.8757385015487671,0.5318882465362549,0.5067955851554871,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.8309634327888489,0.4511789977550506,0.3183653652667999,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.8491514325141907,0.4837563335895538,0.4616726040840149,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.7372213006019592,0.3108990788459778,1.4203869104385376,291.1405029296875,291.1499938964844,288.75,287.119873046875,291.1456604003906,297.2287292480469,291.1407775878906,1.0,0.6992275714874268,1.0,1.0,0.3242999613285064,1.0,-3.649602890014648,2.6188974380493164,1.030705451965332,1.7954797744750977,0.0,0.0,0.0,238.24029541015625,228.0,11.48046875,-0.0,4258.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.7748845815658569,0.3636868596076965,0.3314967751502991,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.8757385015487671,0.5318882465362549,0.5067955851554871,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.8309634327888489,0.4511789977550506,0.3183653652667999,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.8491514325141907,0.4837563335895538,0.4616726040840149,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.7372213006019592,0.3108990788459778,1.4203869104385376,291.1405029296875,291.1499938964844,288.75,287.119873046875,291.1456604003906,297.2287292480469,291.1407775878906,1.0,0.6992275714874268,1.0,1.0,0.3242999613285064,1.0,-3.649602890014648,2.6188974380493164,1.030705451965332,1.7954797744750977,0.0,0.0,0.0,238.24029541015625,228.0,11.48046875,-0.0,4258.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.7805123925209045,0.364270955324173,0.3317784070968628,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.8823632597923279,0.5330902338027954,0.5076749920845032,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.8369816541671753,0.4526835680007934,0.3192240595817566,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.8553248047828674,0.4849720895290375,0.4625655710697174,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.7421405911445618,0.3114493191242218,1.4216508865356443,291.14581298828125,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2274169921875,291.14599609375,1.0,0.6968971490859985,1.0,1.0,0.3247505128383636,1.0,-3.654629707336426,2.620696783065796,1.03393292427063,1.7961865663528442,0.0,0.0,0.0,232.4476928710937,216.0,9.45225429534912,-0.0,4235.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.7805123925209045,0.364270955324173,0.3317784070968628,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.8823632597923279,0.5330902338027954,0.5076749920845032,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.8369816541671753,0.4526835680007934,0.3192240595817566,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.8553248047828674,0.4849720895290375,0.4625655710697174,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.7421405911445618,0.3114493191242218,1.4216508865356443,291.14581298828125,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2274169921875,291.14599609375,1.0,0.6968971490859985,1.0,1.0,0.3247505128383636,1.0,-3.654629707336426,2.620696783065796,1.03393292427063,1.7961865663528442,0.0,0.0,0.0,232.4476928710937,216.0,9.45225429534912,-0.0,4235.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7892743349075317,0.3648941814899444,0.3319901525974273,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.892550528049469,0.5343097448348999,0.508459210395813,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8461536765098572,0.4542174637317657,0.3200205564498901,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8648792505264282,0.4862093031406402,0.4633665680885315,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7498541474342346,0.3120455145835876,1.4225809574127195,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1532897949219,297.2265319824219,291.1501770019531,1.0,0.6930690407752991,1.0,1.0,0.3252010643482208,1.0,-3.658869743347168,2.622027635574341,1.0368419885635376,1.796593189239502,0.0,0.0,0.0,223.6884765625,204.0,7.996314525604248,-0.0,4192.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7892743349075317,0.3648941814899444,0.3319901525974273,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.892550528049469,0.5343097448348999,0.508459210395813,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8461536765098572,0.4542174637317657,0.3200205564498901,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8648792505264282,0.4862093031406402,0.4633665680885315,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7498541474342346,0.3120455145835876,1.4225809574127195,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1532897949219,297.2265319824219,291.1501770019531,1.0,0.6930690407752991,1.0,1.0,0.3252010643482208,1.0,-3.658869743347168,2.622027635574341,1.0368419885635376,1.796593189239502,0.0,0.0,0.0,223.6884765625,204.0,7.996314525604248,-0.0,4192.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.7945868968963623,0.3652172088623047,0.3320828378200531,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.8987036347389221,0.5349242687225342,0.5088306665420532,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.8517383933067322,0.4549934267997741,0.3204066157341003,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.8707097172737122,0.4868341982364654,0.4637479186058044,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.7545959949493408,0.3123593926429748,1.4229978322982788,291.15203857421875,291.1499938964844,288.75,287.119873046875,291.1551818847656,297.22625732421875,291.1521911621094,1.0,0.6908251643180847,1.0,1.0,0.3254263401031494,1.0,-3.660853147506714,2.622599840164185,1.0382533073425293,1.7967348098754885,0.0,0.0,0.0,218.6553192138672,204.0,7.606192588806152,-0.0,4165.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8004252314567566,0.3655448257923126,0.3321711719036102,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.905502438545227,0.5355397462844849,0.509194016456604,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.8579367995262146,0.4557730853557586,0.3207885026931762,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.8771658539772034,0.4874611794948578,0.4641220271587372,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.7598787546157837,0.312681645154953,1.4234073162078855,291.15338134765625,291.1499938964844,288.75,287.119873046875,291.1552734375,297.2260131835937,291.1534118652344,1.0,0.6884506344795227,1.0,1.0,0.325398176908493,1.0,-3.6627988815307617,2.623955011367798,1.038843870162964,1.7976738214492798,0.0,0.0,0.0,213.36314392089844,192.0,5.821935653686523,-0.0,4138.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
