time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891220,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8080671429634094,0.365937203168869,0.3322698473930359,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9150552749633788,0.536273181438446,0.509617805480957,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8662037253379822,0.4567071795463562,0.3212403357028961,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8857324123382568,0.4882102608680725,0.4645604491233825,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.7669459581375122,0.3130750954151153,1.4238916635513306,291.1539306640625,291.1499938964844,288.75,287.119873046875,291.1551513671875,297.2257385253906,291.1539611816406,1.0,0.6854682564735413,1.0,1.0,0.325364351272583,1.0,-3.665081739425659,2.6256089210510254,1.0394729375839231,1.7988651990890503,0.0,0.0,0.0,206.75906372070312,192.0,3.6400086879730233,-0.0,4102.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8133519291877747,0.3661975264549255,0.3323310315608978,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.92221599817276,0.5367584228515625,0.5098932385444641,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8722162246704102,0.4573283493518829,0.3215377330780029,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8919228911399841,0.4887070059776306,0.4648466110229492,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.7720956206321716,0.3133402168750763,1.424210548400879,291.1541748046875,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2255859375,291.1542053222656,1.0,0.6834244728088379,1.0,1.0,0.3253418207168579,1.0,-3.666572570800781,2.626688241958618,1.0398845672607422,1.7996609210968018,0.0,0.0,0.0,202.2561798095703,180.0,2.6230485439300537,-0.0,4078.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.8274286389350891,0.366843581199646,0.3324704468250274,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.942240834236145,0.5379580855369568,0.5105592012405396,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.889134407043457,0.4588756859302521,0.3222700953483581,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.909393846988678,0.4899390339851379,0.4655429124832153,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.7866158485412598,0.3140114545822143,1.4250024557113647,291.15447998046875,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2251281738281,291.15447998046875,1.0,0.678168535232544,1.0,1.0,0.3252854645252228,1.0,-3.6702139377594,2.6293294429779053,1.0408843755722046,1.801604151725769,0.0,0.0,0.0,190.7445678710937,168.0,1.0890522003173828,-0.0,4016.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.8274286389350891,0.366843581199646,0.3324704468250274,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.942240834236145,0.5379580855369568,0.5105592012405396,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.889134407043457,0.4588756859302521,0.3222700953483581,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.909393846988678,0.4899390339851379,0.4655429124832153,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.7866158485412598,0.3140114545822143,1.4250024557113647,291.15447998046875,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2251281738281,291.15447998046875,1.0,0.678168535232544,1.0,1.0,0.3252854645252228,1.0,-3.6702139377594,2.6293294429779053,1.0408843755722046,1.801604151725769,0.0,0.0,0.0,190.7445678710937,168.0,1.0890522003173828,-0.0,4016.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8437105417251587,0.3674814999103546,0.3325958251953125,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9640051126480104,0.5391379594802856,0.511199414730072,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.909159243106842,0.4604134559631347,0.3229905962944031,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9317850470542908,0.4911558032035827,0.4662178158760071,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8036416172981262,0.3146903812885284,1.4257972240447998,291.1539306640625,291.1499938964844,288.75,287.119873046875,291.1536560058594,297.22467041015625,291.1539001464844,1.0,0.6727830171585083,1.0,1.0,0.3250930905342102,1.0,-3.6737704277038574,2.6323723793029785,1.0413978099822998,1.8039125204086304,0.0,0.0,0.0,179.02757263183594,156.0,-0.5570217370986938,-0.0,3951.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8437105417251587,0.3674814999103546,0.3325958251953125,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9640051126480104,0.5391379594802856,0.511199414730072,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.909159243106842,0.4604134559631347,0.3229905962944031,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9317850470542908,0.4911558032035827,0.4662178158760071,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8036416172981262,0.3146903812885284,1.4257972240447998,291.1539306640625,291.1499938964844,288.75,287.119873046875,291.1536560058594,297.22467041015625,291.1539001464844,1.0,0.6727830171585083,1.0,1.0,0.3250930905342102,1.0,-3.6737704277038574,2.6323723793029785,1.0413978099822998,1.8039125204086304,0.0,0.0,0.0,179.02757263183594,156.0,-0.5570217370986938,-0.0,3951.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8635613918304443,0.3681080043315887,0.3327075242996216,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.985935628414154,0.5402945280075073,0.5118141174316406,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.9352079033851624,0.4619381129741668,0.3236992955207824,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.9575253129005432,0.4923539459705353,0.4668715298175812,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.8225989937782288,0.315372884273529,1.4265923500061035,291.15289306640625,291.1499938964844,288.75,287.119873046875,291.15234375,297.2241516113281,291.1528625488281,1.0,0.6673140525817871,1.0,1.0,0.32490074634552,1.0,-3.6772403717041016,2.6353747844696045,1.041865587234497,1.8061871528625488,0.0,0.0,0.0,167.20265197753906,159.0,-1.4915082454681396,-0.0,3886.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8635613918304443,0.3681080043315887,0.3327075242996216,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.985935628414154,0.5402945280075073,0.5118141174316406,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.9352079033851624,0.4619381129741668,0.3236992955207824,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.9575253129005432,0.4923539459705353,0.4668715298175812,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.8225989937782288,0.315372884273529,1.4265923500061035,291.15289306640625,291.1499938964844,288.75,287.119873046875,291.15234375,297.2241516113281,291.1528625488281,1.0,0.6673140525817871,1.0,1.0,0.32490074634552,1.0,-3.6772403717041016,2.6353747844696045,1.041865587234497,1.8061871528625488,0.0,0.0,0.0,167.20265197753906,159.0,-1.4915082454681396,-0.0,3886.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8699775338172913,0.3684170842170715,0.3328600227832794,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.9919432401657104,0.5408656597137451,0.5122196078300476,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.9434981346130372,0.4626963138580322,0.3241284787654876,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.9650545120239258,0.4929473996162414,0.4672980010509491,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8283356428146362,0.315716028213501,1.4274967908859253,291.1522521972656,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2239074707031,291.1522521972656,1.0,0.6663471460342407,1.0,1.0,0.3248045444488525,1.0,-3.680025100708008,2.637593984603882,1.0424309968948364,1.8077627420425413,0.0,0.0,0.0,164.00912475585938,159.0,-1.7605726718902588,-0.0,3873.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8739945888519287,0.3687149584293365,0.333058089017868,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.995473325252533,0.5414259433746338,0.5126726031303406,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.9486457705497742,0.4634448885917663,0.3245938122272491,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.969582498073578,0.4935309886932373,0.4677729606628418,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8319206833839417,0.3160539269447326,1.428653359413147,291.1518249511719,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2235717773437,291.1518249511719,1.0,0.6659780144691467,1.0,1.0,0.3247504830360412,1.0,-3.6833302974700928,2.640026330947876,1.0433039665222168,1.809471607208252,0.0,0.0,0.0,162.2344512939453,162.0,-1.586681842803955,-0.0,3871.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8774144053459167,0.3692746162414551,0.3335123360157013,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9983833432197572,0.5425122380256653,0.5136072039604187,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.953245997428894,0.4649102687835693,0.3255727887153625,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.973433256149292,0.4946653544902801,0.4687874317169189,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.835049033164978,0.3167074024677276,1.43132483959198,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2226867675781,291.1512451171875,1.0,0.6665055751800537,1.0,1.0,0.3246423602104187,1.0,-3.690619468688965,2.64532732963562,1.0452920198440552,1.8132158517837524,0.0,0.0,0.0,161.12307739257812,180.0,-1.1626907587051392,-0.0,3883.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8774144053459167,0.3692746162414551,0.3335123360157013,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9983833432197572,0.5425122380256653,0.5136072039604187,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.953245997428894,0.4649102687835693,0.3255727887153625,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.973433256149292,0.4946653544902801,0.4687874317169189,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.835049033164978,0.3167074024677276,1.43132483959198,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2226867675781,291.1512451171875,1.0,0.6665055751800537,1.0,1.0,0.3246423602104187,1.0,-3.690619468688965,2.64532732963562,1.0452920198440552,1.8132158517837524,0.0,0.0,0.0,161.12307739257812,180.0,-1.1626907587051392,-0.0,3883.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8639203310012817,0.369779884815216,0.3342487812042236,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9866661429405212,0.5435482263565063,0.5149097442626953,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9374086260795592,0.4663287103176117,0.3267756402492523,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.958720088005066,0.4957530498504638,0.4701046049594879,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8233287334442139,0.3173254430294037,1.4354863166809082,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2214660644531,291.1507873535156,1.0,0.6722156405448914,1.0,1.0,0.3245342373847961,1.0,-3.701099634170532,2.652793407440185,1.048306226730347,1.818418264389038,0.0,0.0,0.0,168.90377807617188,198.0,-0.8492469787597656,-0.0,3960.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8639203310012817,0.369779884815216,0.3342487812042236,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9866661429405212,0.5435482263565063,0.5149097442626953,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9374086260795592,0.4663287103176117,0.3267756402492523,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.958720088005066,0.4957530498504638,0.4701046049594879,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8233287334442139,0.3173254430294037,1.4354863166809082,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2214660644531,291.1507873535156,1.0,0.6722156405448914,1.0,1.0,0.3245342373847961,1.0,-3.701099634170532,2.652793407440185,1.048306226730347,1.818418264389038,0.0,0.0,0.0,168.90377807617188,198.0,-0.8492469787597656,-0.0,3960.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8446260690689087,0.3702053427696228,0.33510223031044,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9659121632575988,0.5445125102996826,0.5163094401359558,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.913069784641266,0.4676771759986877,0.3280764818191528,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.934425413608551,0.4967726767063141,0.4715562164783478,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8053032755851746,0.317882090806961,1.440320611000061,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.2197265625,291.1507873535156,1.0,0.6803008317947388,1.0,1.0,0.3245026171207428,1.0,-3.7129385471344,2.6609137058258057,1.0520249605178833,1.824077606201172,0.0,0.0,0.0,181.70510864257807,216.0,-0.1391786634922027,-0.0,4072.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8446260690689087,0.3702053427696228,0.33510223031044,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9659121632575988,0.5445125102996826,0.5163094401359558,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.913069784641266,0.4676771759986877,0.3280764818191528,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.934425413608551,0.4967726767063141,0.4715562164783478,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8053032755851746,0.317882090806961,1.440320611000061,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.2197265625,291.1507873535156,1.0,0.6803008317947388,1.0,1.0,0.3245026171207428,1.0,-3.7129385471344,2.6609137058258057,1.0520249605178833,1.824077606201172,0.0,0.0,0.0,181.70510864257807,216.0,-0.1391786634922027,-0.0,4072.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.825648844242096,0.3705590963363647,0.3359856009483337,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.940993070602417,0.5454028248786926,0.5177410244941711,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.89049232006073,0.4689601063728332,0.3294055461883545,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9089068174362184,0.497727483510971,0.4730470180511474,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7857369780540466,0.3183781802654266,1.445360779762268,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.21759033203125,291.1510009765625,1.0,0.6895896196365356,1.0,1.0,0.3244710266590118,1.0,-3.725181579589844,2.6692991256713867,1.055882692337036,1.8299349546432493,0.0,0.0,0.0,197.10025024414065,234.0,0.2012021392583847,-0.0,4203.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.825648844242096,0.3705590963363647,0.3359856009483337,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.940993070602417,0.5454028248786926,0.5177410244941711,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.89049232006073,0.4689601063728332,0.3294055461883545,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9089068174362184,0.497727483510971,0.4730470180511474,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7857369780540466,0.3183781802654266,1.445360779762268,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.21759033203125,291.1510009765625,1.0,0.6895896196365356,1.0,1.0,0.3244710266590118,1.0,-3.725181579589844,2.6692991256713867,1.055882692337036,1.8299349546432493,0.0,0.0,0.0,197.10025024414065,234.0,0.2012021392583847,-0.0,4203.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8166481256484985,0.3707119226455688,0.3364267647266388,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9283634424209596,0.5458223819732666,0.518454909324646,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8801107406616211,0.4695786833763122,0.3300707638263702,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.897909939289093,0.498182088136673,0.4737935066223144,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7765246629714966,0.3186047673225403,1.4478919506072998,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2164001464844,291.1510925292969,1.0,0.6944740414619446,1.0,1.0,0.3244552314281463,1.0,-3.731316089630127,2.673503160476685,1.0578129291534424,1.832861304283142,0.0,0.0,0.0,205.38145446777344,234.0,0.2566922903060913,-0.0,4273.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8077943325042725,0.3708505928516388,0.3368639945983886,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9163886904716492,0.5462268590927124,0.5191637873649597,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8703835606575012,0.4701834321022033,0.3307332694530487,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8877066969871521,0.4986228048801422,0.4745362997055053,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7678983807563782,0.31881844997406,1.4504094123840332,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.151611328125,297.21514892578125,291.1511535644531,1.0,0.6994405388832092,1.0,1.0,0.3244366347789764,1.0,-3.737415552139282,2.677695751190185,1.0597200393676758,1.835767149925232,0.0,0.0,0.0,213.90415954589844,252.0,0.2485184371471405,-0.0,4344.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7959659695625305,0.3710173964500427,0.3374492228031158,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9020944237709044,0.5467534065246582,0.5201164484024048,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8582689762115479,0.4709841012954712,0.3316271007061004,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8748658299446106,0.4992003738880157,0.4755367934703827,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7571626901626587,0.3190890252590179,1.4537943601608276,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.2133483886719,291.1512145996094,1.0,0.7062691450119019,1.0,1.0,0.3244113624095917,1.0,-3.7456188201904297,2.6833419799804688,1.062276840209961,1.839649319648743,0.0,0.0,0.0,225.7743530273437,252.0,0.1827150583267212,-0.0,4443.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7907147407531738,0.3710883557796478,0.3377206325531006,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8961510062217712,0.5469928979873657,0.5205599069595337,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8530116081237793,0.4713532328605652,0.3320446014404297,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.869254469871521,0.4994644522666931,0.4760033190250397,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7525065541267395,0.319209486246109,1.45537006855011,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.151611328125,297.2124938964844,291.1512145996094,1.0,0.7094945907592773,1.0,1.0,0.324399471282959,1.0,-3.749439239501953,2.685974597930908,1.0634645223617554,1.841445088386536,0.0,0.0,0.0,231.4359436035156,270.0,0.1422364562749862,-0.0,4490.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7756442427635193,0.3712786734104156,0.3385488092899322,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.879087507724762,0.5477062463760376,0.5219216346740723,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8382031917572021,0.4724741876125335,0.3333331644535064,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8533927798271179,0.5002569556236267,0.4774393141269684,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7393996119499207,0.3195574581623077,1.46020770072937,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.209716796875,291.15118408203125,1.0,0.7195764780044556,1.0,1.0,0.3243623077869415,1.0,-3.761174201965332,2.6940746307373047,1.0670995712280271,1.8469101190567017,0.0,0.0,0.0,249.3525848388672,273.0,-0.0055357809178531,-0.0,4638.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7756442427635193,0.3712786734104156,0.3385488092899322,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.879087507724762,0.5477062463760376,0.5219216346740723,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8382031917572021,0.4724741876125335,0.3333331644535064,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8533927798271179,0.5002569556236267,0.4774393141269684,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7393996119499207,0.3195574581623077,1.46020770072937,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.209716796875,291.15118408203125,1.0,0.7195764780044556,1.0,1.0,0.3243623077869415,1.0,-3.761174201965332,2.6940746307373047,1.0670995712280271,1.8469101190567017,0.0,0.0,0.0,249.3525848388672,273.0,-0.0055357809178531,-0.0,4638.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7675944566726685,0.37143674492836,0.3390871584415436,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8700594902038574,0.5483756065368652,0.5229700803756714,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8305521011352539,0.4735567569732666,0.3343935012817383,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8451461791992188,0.5010086297988892,0.478564977645874,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7325099110603333,0.3198722600936889,1.463603138923645,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2069091796875,291.1510314941406,1.0,0.7255361080169678,1.0,1.0,0.3243147432804107,1.0,-3.769806146621704,2.7001078128814697,1.069698452949524,1.850978136062622,0.0,0.0,0.0,260.2930603027344,261.0,-0.3351928293704986,-0.0,4733.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7675944566726685,0.37143674492836,0.3390871584415436,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8700594902038574,0.5483756065368652,0.5229700803756714,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8305521011352539,0.4735567569732666,0.3343935012817383,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8451461791992188,0.5010086297988892,0.478564977645874,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7325099110603333,0.3198722600936889,1.463603138923645,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2069091796875,291.1510314941406,1.0,0.7255361080169678,1.0,1.0,0.3243147432804107,1.0,-3.769806146621704,2.7001078128814697,1.069698452949524,1.850978136062622,0.0,0.0,0.0,260.2930603027344,261.0,-0.3351928293704986,-0.0,4733.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7679515480995178,0.3716069757938385,0.3392198979854584,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8706868886947632,0.5490309596061707,0.5235705971717834,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8313778042793274,0.4746356606483459,0.3351292014122009,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8457984924316406,0.5017502307891846,0.4792459905147552,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7329414486885071,0.3201899826526642,1.4649379253387451,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2044372558594,291.15057373046875,1.0,0.7255983352661133,1.0,1.0,0.3242671489715576,1.0,-3.774006843566896,2.7031381130218506,1.070868730545044,1.8529967069625848,0.0,0.0,0.0,260.1653137207031,249.0,-0.7601062059402466,-0.0,4744.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7679515480995178,0.3716069757938385,0.3392198979854584,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8706868886947632,0.5490309596061707,0.5235705971717834,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8313778042793274,0.4746356606483459,0.3351292014122009,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8457984924316406,0.5017502307891846,0.4792459905147552,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7329414486885071,0.3201899826526642,1.4649379253387451,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2044372558594,291.15057373046875,1.0,0.7255983352661133,1.0,1.0,0.3242671489715576,1.0,-3.774006843566896,2.7031381130218506,1.070868730545044,1.8529967069625848,0.0,0.0,0.0,260.1653137207031,249.0,-0.7601062059402466,-0.0,4744.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7699494957923889,0.371709406375885,0.3392094373703003,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8730866312980652,0.5493636131286621,0.5237786769866943,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8336279392242432,0.4751848578453064,0.3354321420192718,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8480462431907654,0.5021279454231262,0.4794959425926208,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7347447276115417,0.3203635215759277,1.4652059078216553,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.20343017578125,291.1502685546875,1.0,0.7244926691055298,1.0,1.0,0.3242433667182922,1.0,-3.775233507156372,2.70406436920166,1.0711690187454224,1.853579878807068,0.0,0.0,0.0,257.65301513671875,249.0,-0.937702476978302,-0.0,4732.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7727496027946472,0.3718228042125702,0.3391732573509216,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8764035105705261,0.5496999621391296,0.5239524245262146,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8366850018501282,0.4757406413555145,0.3357118368148803,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8511456251144409,0.5025107860565186,0.4797129034996032,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7372461557388306,0.3205485045909881,1.465343713760376,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2025756835937,291.1499938964844,1.0,0.7229081392288208,1.0,1.0,0.3242328464984894,1.0,-3.776163101196289,2.7047460079193115,1.071416974067688,1.8539819717407229,0.0,0.0,0.0,254.16590881347656,237.0,-0.9728482961654664,-0.0,4712.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7802299857139587,0.3720775544643402,0.3390567302703857,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8851807117462158,0.5503811836242676,0.5242342352867126,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8447138071060181,0.4768689274787903,0.3362285494804382,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8593721985816956,0.5032878518104553,0.4800844490528106,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7439066171646118,0.320953756570816,1.4654221534729004,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.2012634277344,291.1495056152344,1.0,0.7187983393669128,1.0,1.0,0.3242117762565613,1.0,-3.777525663375856,2.7057647705078125,1.0717610120773315,1.8545620441436768,0.0,0.0,0.0,245.2707672119141,225.0,-0.8896032571792603,-0.0,4658.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7802299857139587,0.3720775544643402,0.3390567302703857,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8851807117462158,0.5503811836242676,0.5242342352867126,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8447138071060181,0.4768689274787903,0.3362285494804382,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8593721985816956,0.5032878518104553,0.4800844490528106,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7439066171646118,0.320953756570816,1.4654221534729004,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.2012634277344,291.1495056152344,1.0,0.7187983393669128,1.0,1.0,0.3242117762565613,1.0,-3.777525663375856,2.7057647705078125,1.0717610120773315,1.8545620441436768,0.0,0.0,0.0,245.2707672119141,225.0,-0.8896032571792603,-0.0,4658.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7897276878356934,0.3723592162132263,0.3389107584953308,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8962470293045044,0.5510672330856323,0.5244632363319397,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8549003005027771,0.4780117571353912,0.3367131948471069,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8698511719703674,0.5040708780288696,0.4804048240184784,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7524390816688538,0.3214022219181061,1.4654181003570557,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.2004089355469,291.14910888671875,1.0,0.7139430046081543,1.0,1.0,0.3241907358169555,1.0,-3.7785894870758057,2.706576347351074,1.072013258934021,1.8550306558609009,0.0,0.0,0.0,234.85792541503903,213.0,-0.7557921409606934,-0.0,4594.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7897276878356934,0.3723592162132263,0.3389107584953308,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8962470293045044,0.5510672330856323,0.5244632363319397,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8549003005027771,0.4780117571353912,0.3367131948471069,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8698511719703674,0.5040708780288696,0.4804048240184784,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7524390816688538,0.3214022219181061,1.4654181003570557,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.2004089355469,291.14910888671875,1.0,0.7139430046081543,1.0,1.0,0.3241907358169555,1.0,-3.7785894870758057,2.706576347351074,1.072013258934021,1.8550306558609009,0.0,0.0,0.0,234.85792541503903,213.0,-0.7557921409606934,-0.0,4594.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8009158372879028,0.3726573586463928,0.3387531042098999,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9094746708869934,0.5517513155937195,0.5246618986129761,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8670763969421387,0.4791608452796936,0.3371813595294952,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8823291659355164,0.5048537254333496,0.4806960821151733,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7627096176147461,0.3218864798545837,1.4654401540756226,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1998596191406,291.1490173339844,1.0,0.7087084650993347,1.0,1.0,0.3242236673831939,1.0,-3.779579162597656,2.70715069770813,1.0724284648895264,1.85530698299408,0.0,0.0,0.0,223.6859130859375,201.0,-0.2598586082458496,-0.0,4525.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8009158372879028,0.3726573586463928,0.3387531042098999,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9094746708869934,0.5517513155937195,0.5246618986129761,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8670763969421387,0.4791608452796936,0.3371813595294952,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8823291659355164,0.5048537254333496,0.4806960821151733,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7627096176147461,0.3218864798545837,1.4654401540756226,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1998596191406,291.1490173339844,1.0,0.7087084650993347,1.0,1.0,0.3242236673831939,1.0,-3.779579162597656,2.70715069770813,1.0724284648895264,1.85530698299408,0.0,0.0,0.0,223.6859130859375,201.0,-0.2598586082458496,-0.0,4525.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
