time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893380,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8134660124778748,0.3729659020900726,0.3385910987854004,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9260512590408324,0.5524291396141052,0.5248398184776306,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8813201785087585,0.4803106486797333,0.3376393318176269,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8967976570129395,0.5056331157684326,0.4809691905975342,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.774807333946228,0.3224012851715088,1.465530514717102,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1995544433594,291.1491394042969,1.0,0.7032701969146729,1.0,1.0,0.3242566287517547,1.0,-3.78058648109436,2.70772385597229,1.07286274433136,1.8556290864944456,0.0,0.0,0.0,212.11990356445312,189.0,0.0974141433835029,-0.0,4453.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8134660124778748,0.3729659020900726,0.3385910987854004,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9260512590408324,0.5524291396141052,0.5248398184776306,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8813201785087585,0.4803106486797333,0.3376393318176269,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8967976570129395,0.5056331157684326,0.4809691905975342,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.774807333946228,0.3224012851715088,1.465530514717102,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1995544433594,291.1491394042969,1.0,0.7032701969146729,1.0,1.0,0.3242566287517547,1.0,-3.78058648109436,2.70772385597229,1.07286274433136,1.8556290864944456,0.0,0.0,0.0,212.11990356445312,189.0,0.0974141433835029,-0.0,4453.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8200380802154541,0.3731224834918976,0.338509202003479,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9353780150413512,0.5527642965316772,0.5249220728874207,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.889274001121521,0.4808841049671173,0.3378649950027466,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.904837131500244,0.5060204267501831,0.4811002016067505,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7815998792648315,0.3226688206195831,1.4656059741973877,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1494140625,297.199462890625,291.1492614746094,1.0,0.700504720211029,1.0,1.0,0.3242731094360351,1.0,-3.781107187271118,2.708009719848633,1.0730974674224854,1.8558709621429443,0.0,0.0,0.0,206.2523956298828,189.0,0.243912786245346,-0.0,4417.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8269392848014832,0.3732794821262359,0.3384268879890442,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9451774954795836,0.5530964136123657,0.5250006318092346,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8978022933006287,0.4814556837081909,0.3380887806415558,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9139837622642516,0.5064055919647217,0.4812282919883728,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7889103889465332,0.3229412138462066,1.4656996726989746,291.1494140625,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.19940185546875,291.1494140625,1.0,0.6977203488349915,1.0,1.0,0.3242901563644409,1.0,-3.781638860702514,2.7083022594451904,1.0733367204666138,1.8561105728149407,0.0,0.0,0.0,200.355209350586,177.0,0.3649688363075256,-0.0,4380.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8383941650390625,0.373518168926239,0.3383005261421203,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.960637390613556,0.5535946488380432,0.5251122713088989,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9124249815940856,0.4823198318481445,0.3384247124195099,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9299927353858948,0.5069860816001892,0.4814168810844421,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8010842800140381,0.3233640789985657,1.4658756256103516,291.149658203125,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1993408203125,291.149658203125,1.0,0.6934588551521301,1.0,1.0,0.3243160545825958,1.0,-3.782464265823364,2.708759069442749,1.0737053155899048,1.8564772605896,0.0,0.0,0.0,191.3497009277344,177.0,0.4964596331119537,-0.0,4324.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8423258066177368,0.3735933899879455,0.3382603228092193,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9655863642692566,0.553750216960907,0.5251457095146179,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9177380204200744,0.4825914204120636,0.3385297358036041,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9354538321495056,0.5071680545806885,0.4814749956130981,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.805208683013916,0.3234995603561401,1.465938925743103,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1993408203125,291.1497497558594,1.0,0.6921073198318481,1.0,1.0,0.3243242502212524,1.0,-3.782728672027588,2.7089056968688965,1.0738229751586914,1.856595754623413,0.0,0.0,0.0,188.4988250732422,165.0,0.5293458700180054,-0.0,4306.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.860853910446167,0.3739052712917328,0.3380905389785766,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9860515594482422,0.5543882250785828,0.5252744555473328,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.942600965499878,0.4837144911289215,0.3389610052108764,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9594662189483644,0.5079183578491211,0.4817087352275848,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8230801224708557,0.3240736126899719,1.4662423133850098,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.150390625,297.1993713378906,291.1501159667969,1.0,0.686450183391571,1.0,1.0,0.3243583440780639,1.0,-3.783844947814941,2.7095260620117188,1.0743188858032229,1.857099175453186,0.0,0.0,0.0,176.5933074951172,168.0,0.6299872994422913,-0.0,4232.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.860853910446167,0.3739052712917328,0.3380905389785766,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9860515594482422,0.5543882250785828,0.5252744555473328,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.942600965499878,0.4837144911289215,0.3389610052108764,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9594662189483644,0.5079183578491211,0.4817087352275848,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8230801224708557,0.3240736126899719,1.4662423133850098,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.150390625,297.1993713378906,291.1501159667969,1.0,0.686450183391571,1.0,1.0,0.3243583440780639,1.0,-3.783844947814941,2.7095260620117188,1.0743188858032229,1.857099175453186,0.0,0.0,0.0,176.5933074951172,168.0,0.6299872994422913,-0.0,4232.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8701666593551636,0.3742029368877411,0.3381698727607727,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9946643710136414,0.5550046563148499,0.5256559252738953,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.954517126083374,0.4848160743713379,0.3395797908306122,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9702481031417848,0.5086508393287659,0.4821987152099609,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.831616222858429,0.3246563673019409,1.4678817987442017,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1993713378906,291.150390625,1.0,0.6848981380462646,1.0,1.0,0.324358195066452,1.0,-3.787700891494751,2.712132692337036,1.0755680799484253,1.858916401863098,0.0,0.0,0.0,171.67044067382812,186.0,0.5758521556854248,-0.0,4211.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8701666593551636,0.3742029368877411,0.3381698727607727,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9946643710136414,0.5550046563148499,0.5256559252738953,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.954517126083374,0.4848160743713379,0.3395797908306122,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9702481031417848,0.5086508393287659,0.4821987152099609,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.831616222858429,0.3246563673019409,1.4678817987442017,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1993713378906,291.150390625,1.0,0.6848981380462646,1.0,1.0,0.324358195066452,1.0,-3.787700891494751,2.712132692337036,1.0755680799484253,1.858916401863098,0.0,0.0,0.0,171.67044067382812,186.0,0.5758521556854248,-0.0,4211.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.860478401184082,0.3744422495365143,0.3386082053184509,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9858646392822266,0.5555686950683594,0.5264177322387695,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9431762099266052,0.4858596920967102,0.3404766619205475,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.959457516670227,0.5093342065811157,0.483072280883789,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.823258101940155,0.3252132534980774,1.4714515209197998,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.19903564453125,291.1507263183594,1.0,0.6893117427825928,1.0,1.0,0.3243580460548401,1.0,-3.795564413070679,2.717471122741699,1.078093409538269,1.862545609474182,0.0,0.0,0.0,177.6588592529297,204.0,0.7126414775848389,-0.0,4272.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.860478401184082,0.3744422495365143,0.3386082053184509,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9858646392822266,0.5555686950683594,0.5264177322387695,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9431762099266052,0.4858596920967102,0.3404766619205475,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.959457516670227,0.5093342065811157,0.483072280883789,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.823258101940155,0.3252132534980774,1.4714515209197998,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.19903564453125,291.1507263183594,1.0,0.6893117427825928,1.0,1.0,0.3243580460548401,1.0,-3.795564413070679,2.717471122741699,1.078093409538269,1.862545609474182,0.0,0.0,0.0,177.6588592529297,204.0,0.7126414775848389,-0.0,4272.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8521824479103088,0.3745279014110565,0.3388895392417907,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9773598313331604,0.5558212399482727,0.5268681645393372,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9327190518379213,0.486348807811737,0.340974360704422,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9493375420570374,0.5096474289894104,0.4835796356201172,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8157861828804016,0.3254694044589996,1.4736026525497437,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.1986389160156,291.1509704589844,1.0,0.6926723718643188,1.0,1.0,0.3243579864501953,1.0,-3.8002421855926514,2.720644950866699,1.079597234725952,1.86471688747406,0.0,0.0,0.0,183.1044769287109,204.0,0.7884506583213806,-0.0,4320.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8431691527366638,0.3745913207530975,0.3391882479190826,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9670690298080444,0.556053876876831,0.5273393988609314,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9209718704223632,0.486815869808197,0.3414859175682068,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9375761151313782,0.5099411606788635,0.4841082692146301,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8071720004081726,0.3257090449333191,1.4758691787719729,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1980895996094,291.15118408203125,1.0,0.6965211629867554,1.0,1.0,0.3243425190448761,1.0,-3.805147647857666,2.724024772644043,1.0811229944229126,1.8670424222946167,0.0,0.0,0.0,189.5647125244141,222.0,0.7285151481628418,-0.0,4376.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8250837326049805,0.3746562302112579,0.339803546667099,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.94339120388031,0.5564610362052917,0.5283055901527405,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8983389735221863,0.4876860976219177,0.3425222635269165,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.912918508052826,0.510472297668457,0.4851906895637512,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7885844707489014,0.3261389136314392,1.4805549383163452,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1965637207031,291.1513977050781,1.0,0.7051365375518799,1.0,1.0,0.3243115842342376,1.0,-3.815239191055298,2.730984687805176,1.0842547416687012,1.8718235492706297,0.0,0.0,0.0,204.50299072265625,240.0,0.4996341168880462,-0.0,4502.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8250837326049805,0.3746562302112579,0.339803546667099,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.94339120388031,0.5564610362052917,0.5283055901527405,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8983389735221863,0.4876860976219177,0.3425222635269165,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.912918508052826,0.510472297668457,0.4851906895637512,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7885844707489014,0.3261389136314392,1.4805549383163452,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1965637207031,291.1513977050781,1.0,0.7051365375518799,1.0,1.0,0.3243115842342376,1.0,-3.815239191055298,2.730984687805176,1.0842547416687012,1.8718235492706297,0.0,0.0,0.0,204.50299072265625,240.0,0.4996341168880462,-0.0,4502.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8076065182685852,0.3746490180492401,0.3404126167297363,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9192466139793396,0.5567976236343384,0.5292679071426392,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8783149123191833,0.4884783327579498,0.3435505032539367,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8917502760887146,0.5109347701072693,0.4862710833549499,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.771147608757019,0.3265082538127899,1.485267162322998,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.19464111328125,291.1515197753906,1.0,0.7144166231155396,1.0,1.0,0.3242806494235992,1.0,-3.8253390789031982,2.7379541397094727,1.0873849391937256,1.8765981197357176,0.0,0.0,0.0,221.06895446777344,258.0,0.2716960906982422,-0.0,4639.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8076065182685852,0.3746490180492401,0.3404126167297363,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9192466139793396,0.5567976236343384,0.5292679071426392,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8783149123191833,0.4884783327579498,0.3435505032539367,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8917502760887146,0.5109347701072693,0.4862710833549499,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.771147608757019,0.3265082538127899,1.485267162322998,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.19464111328125,291.1515197753906,1.0,0.7144166231155396,1.0,1.0,0.3242806494235992,1.0,-3.8253390789031982,2.7379541397094727,1.0873849391937256,1.8765981197357176,0.0,0.0,0.0,221.06895446777344,258.0,0.2716960906982422,-0.0,4639.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7906867265701294,0.3745798766613006,0.3409966230392456,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8988027572631836,0.5570700764656067,0.5302028656005859,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8606428503990173,0.4891997575759887,0.3445536494255066,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8732846975326538,0.5113354921340942,0.4873261451721191,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7558515667915344,0.3268245458602905,1.4898954629898071,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.1924133300781,291.1513977050781,1.0,0.7239611148834229,1.0,1.0,0.3242204785346985,1.0,-3.835214376449585,2.744874954223633,1.090339422225952,1.8813601732254028,0.0,0.0,0.0,238.4858856201172,276.0,-0.130311906337738,-0.0,4782.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7906867265701294,0.3745798766613006,0.3409966230392456,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8988027572631836,0.5570700764656067,0.5302028656005859,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8606428503990173,0.4891997575759887,0.3445536494255066,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8732846975326538,0.5113354921340942,0.4873261451721191,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7558515667915344,0.3268245458602905,1.4898954629898071,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.1924133300781,291.1513977050781,1.0,0.7239611148834229,1.0,1.0,0.3242204785346985,1.0,-3.835214376449585,2.744874954223633,1.090339422225952,1.8813601732254028,0.0,0.0,0.0,238.4858856201172,276.0,-0.130311906337738,-0.0,4782.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7756531834602356,0.3744558095932007,0.3415471613407135,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.881679117679596,0.5572832226753235,0.5310990810394287,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.845426082611084,0.4898526966571808,0.3455227017402649,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8572419285774231,0.5116794109344482,0.4883447289466858,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7427279353141785,0.3270950615406036,1.494396090507507,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.18994140625,291.1510925292969,1.0,0.733563244342804,1.0,1.0,0.3241603076457977,1.0,-3.844764471054077,2.7515814304351807,1.093182921409607,1.8859703540802,0.0,0.0,0.0,256.3413391113281,279.0,-0.435225635766983,-0.0,4927.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7756531834602356,0.3744558095932007,0.3415471613407135,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.881679117679596,0.5572832226753235,0.5310990810394287,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.845426082611084,0.4898526966571808,0.3455227017402649,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8572419285774231,0.5116794109344482,0.4883447289466858,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7427279353141785,0.3270950615406036,1.494396090507507,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.18994140625,291.1510925292969,1.0,0.733563244342804,1.0,1.0,0.3241603076457977,1.0,-3.844764471054077,2.7515814304351807,1.093182921409607,1.8859703540802,0.0,0.0,0.0,256.3413391113281,279.0,-0.435225635766983,-0.0,4927.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7709754109382629,0.3743762671947479,0.3417034447193146,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8763742446899414,0.5573688745498657,0.5314198732376099,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8408164978027344,0.4901518225669861,0.3459093272686004,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8523486852645874,0.5118314027786255,0.4887275099754333,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7387362122535706,0.3272152841091156,1.4960662126541138,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.15087890625,297.18865966796875,291.15093994140625,1.0,0.7366138696670532,1.0,1.0,0.3241302073001861,1.0,-3.848279714584351,2.7540714740753174,1.0942082405090332,1.8877397775650024,0.0,0.0,0.0,262.4736633300781,279.0,-0.5472577810287476,-0.0,4978.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.767542839050293,0.3742946088314056,0.3418011367321014,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8725024461746216,0.5574473142623901,0.5316751599311829,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8374874591827393,0.4904402196407318,0.346244603395462,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.848800778388977,0.5119768977165222,0.4890453815460205,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7358397245407104,0.327333003282547,1.4974443912506104,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1874389648437,291.15069580078125,1.0,0.7390878200531006,1.0,1.0,0.3241094052791595,1.0,-3.851150751113892,2.7560977935791016,1.09505295753479,1.8891522884368896,0.0,0.0,0.0,267.16558837890625,267.0,-0.6918906569480896,-0.0,5018.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7673224806785583,0.3741638362407684,0.3416869938373565,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8724164366722107,0.5575699806213379,0.5317986011505127,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8376026749610901,0.4909114837646484,0.3465782701969147,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8487860560417175,0.5122138857841492,0.4892755150794983,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7358596920967102,0.3275341391563415,1.498361349105835,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.185546875,291.1502990722656,1.0,0.739068329334259,1.0,1.0,0.3240744471549988,1.0,-3.8529515266418457,2.757434368133545,1.0955170392990112,1.8901792764663696,0.0,0.0,0.0,267.4414978027344,267.0,-0.908419132232666,-0.0,5025.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7677145600318909,0.3741422593593597,0.3416451215744018,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8729017376899719,0.5575939416885376,0.5317985415458679,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8380711674690247,0.4910016357898712,0.3466241359710693,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8492476344108582,0.5122599601745605,0.4892960488796234,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7362465262413025,0.3275752961635589,1.498432993888855,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1852111816406,291.1501770019531,1.0,0.7387977838516235,1.0,1.0,0.3240677714347839,1.0,-3.853067636489868,2.757535934448242,1.0955318212509155,1.8902634382247925,0.0,0.0,0.0,266.888916015625,255.0,-0.9598503112792968,-0.0,5021.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7722043395042419,0.3740328252315521,0.3413093388080597,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8782826662063599,0.557751476764679,0.5317026972770691,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.843097448348999,0.4915709197521209,0.3468391895294189,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8543193936347961,0.5125579833984375,0.4893309772014618,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7404680252075195,0.3278596103191376,1.4985088109970093,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1836242675781,291.1495056152344,1.0,0.7358269095420837,1.0,1.0,0.3240261375904083,1.0,-3.85294246673584,2.7575924396514893,1.095349907875061,1.890387296676636,0.0,0.0,0.0,260.79327392578125,243.0,-1.1578384637832642,-0.0,4981.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7722043395042419,0.3740328252315521,0.3413093388080597,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8782826662063599,0.557751476764679,0.5317026972770691,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.843097448348999,0.4915709197521209,0.3468391895294189,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8543193936347961,0.5125579833984375,0.4893309772014618,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7404680252075195,0.3278596103191376,1.4985088109970093,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1836242675781,291.1495056152344,1.0,0.7358269095420837,1.0,1.0,0.3240261375904083,1.0,-3.85294246673584,2.7575924396514893,1.095349907875061,1.890387296676636,0.0,0.0,0.0,260.79327392578125,243.0,-1.1578384637832642,-0.0,4981.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7793068885803223,0.3739601671695709,0.3409017622470855,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8866572976112366,0.5579190254211426,0.5315048098564148,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8508440256118774,0.4921468496322632,0.346976637840271,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.862226128578186,0.5128703713417053,0.4892679154872894,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7470331192016602,0.3281906247138977,1.4982593059539795,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1826171875,291.1490783691406,1.0,0.731456458568573,1.0,1.0,0.3240362405776977,1.0,-3.852003812789917,2.756920576095581,1.0950833559036257,1.8899469375610352,0.0,0.0,0.0,251.8041839599609,231.0,-0.8431023359298706,-0.0,4919.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7793068885803223,0.3739601671695709,0.3409017622470855,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8866572976112366,0.5579190254211426,0.5315048098564148,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8508440256118774,0.4921468496322632,0.346976637840271,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.862226128578186,0.5128703713417053,0.4892679154872894,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7470331192016602,0.3281906247138977,1.4982593059539795,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1826171875,291.1490783691406,1.0,0.731456458568573,1.0,1.0,0.3240362405776977,1.0,-3.852003812789917,2.756920576095581,1.0950833559036257,1.8899469375610352,0.0,0.0,0.0,251.8041839599609,231.0,-0.8431023359298706,-0.0,4919.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7883220911026001,0.3739136159420013,0.340465635061264,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.897200882434845,0.5580907464027405,0.5312551856040955,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8606745004653931,0.4927220642566681,0.3470727503299713,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8722773790359497,0.5131911635398865,0.4891570806503296,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7554114460945129,0.3285646140575409,1.497936487197876,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1820983886719,291.1488342285156,1.0,0.7263715267181396,1.0,1.0,0.3240463137626648,1.0,-3.850772619247437,2.756044864654541,1.094727635383606,1.8893574476242063,0.0,0.0,0.0,241.34425354003903,219.0,-0.554219663143158,-0.0,4846.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7883220911026001,0.3739136159420013,0.340465635061264,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.897200882434845,0.5580907464027405,0.5312551856040955,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8606745004653931,0.4927220642566681,0.3470727503299713,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8722773790359497,0.5131911635398865,0.4891570806503296,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7554114460945129,0.3285646140575409,1.497936487197876,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1820983886719,291.1488342285156,1.0,0.7263715267181396,1.0,1.0,0.3240463137626648,1.0,-3.850772619247437,2.756044864654541,1.094727635383606,1.8893574476242063,0.0,0.0,0.0,241.34425354003903,219.0,-0.554219663143158,-0.0,4846.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7934495210647583,0.3738967776298523,0.3402425050735473,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9031694531440736,0.5581758618354797,0.5311179757118225,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8663060665130615,0.4930067062377929,0.3471101820468902,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8780244588851929,0.5133523344993591,0.4890907704830169,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7602324485778809,0.3287655115127563,1.4977819919586182,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1819763183594,291.14874267578125,1.0,0.723673403263092,1.0,1.0,0.3240513801574707,1.0,-3.850118398666382,2.755581378936768,1.0945371389389038,1.8890427350997925,0.0,0.0,0.0,235.7995147705078,219.0,-0.4370244145393371,-0.0,4808.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7989555597305298,0.3738826811313629,0.3400176465511322,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.909839391708374,0.5582594275474548,0.530974805355072,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8723993301391602,0.4932882487773895,0.3471421599388122,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8842267394065857,0.5135129690170288,0.4890194237232208,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7654659748077393,0.328974187374115,1.4976410865783691,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1819152832031,291.14874267578125,1.0,0.7209117412567139,1.0,1.0,0.3240767121315002,1.0,-3.8494584560394287,2.7550466060638428,1.094411849975586,1.8886573314666748,0.0,0.0,0.0,230.1308441162109,207.0,-0.2126414030790329,-0.0,4769.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8109638690948486,0.3738605380058288,0.3395651280879974,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9255765080451964,0.5584208369255066,0.5306740403175354,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8860054612159729,0.4938403964042663,0.3471919894218445,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8980041146278381,0.5138311982154846,0.4888648986816406,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.777215838432312,0.3294121623039245,1.4974114894866943,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1820068359375,291.14892578125,1.0,0.7152604460716248,1.0,1.0,0.3241273760795593,1.0,-3.848149538040161,2.7539761066436768,1.0941734313964844,1.8878798484802248,0.0,0.0,0.0,218.5556030273437,195.0,0.186943307518959,-0.0,4689.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8109638690948486,0.3738605380058288,0.3395651280879974,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9255765080451964,0.5584208369255066,0.5306740403175354,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8860054612159729,0.4938403964042663,0.3471919894218445,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8980041146278381,0.5138311982154846,0.4888648986816406,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.777215838432312,0.3294121623039245,1.4974114894866943,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1820068359375,291.14892578125,1.0,0.7152604460716248,1.0,1.0,0.3241273760795593,1.0,-3.848149538040161,2.7539761066436768,1.0941734313964844,1.8878798484802248,0.0,0.0,0.0,218.5556030273437,195.0,0.186943307518959,-0.0,4689.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
