time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895540,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8237825632095337,0.3738427758216858,0.3391103744506836,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9436925053596495,0.5585723519325256,0.5303571224212646,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9016183614730836,0.4943743944168091,0.3472244143486023,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9143582582473756,0.5141429901123047,0.4886975288391113,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.790802001953125,0.3298734426498413,1.4972565174102783,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1822509765625,291.14923095703125,1.0,0.7094985246658325,1.0,1.0,0.3241780698299408,1.0,-3.846871852874756,2.75292706489563,1.0939449071884155,1.8871160745620728,0.0,0.0,0.0,206.79302978515625,183.0,0.4241122007369995,-0.0,4608.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8237825632095337,0.3738427758216858,0.3391103744506836,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9436925053596495,0.5585723519325256,0.5303571224212646,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9016183614730836,0.4943743944168091,0.3472244143486023,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9143582582473756,0.5141429901123047,0.4886975288391113,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.790802001953125,0.3298734426498413,1.4972565174102783,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1822509765625,291.14923095703125,1.0,0.7094985246658325,1.0,1.0,0.3241780698299408,1.0,-3.846871852874756,2.75292706489563,1.0939449071884155,1.8871160745620728,0.0,0.0,0.0,206.79302978515625,183.0,0.4241122007369995,-0.0,4608.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8381960391998291,0.3738269209861755,0.3386543095111847,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9631309509277344,0.5587121248245239,0.5300259590148926,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9208054542541504,0.4948871731758117,0.3472399413585663,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9346458911895752,0.5144464373588562,0.4885190427303314,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8063963055610657,0.330353170633316,1.4971712827682495,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1825866699219,291.1495056152344,1.0,0.7036688923835754,1.0,1.0,0.3242141008377075,1.0,-3.845625877380371,2.751949548721313,1.093676209449768,1.886418104171753,0.0,0.0,0.0,194.9381561279297,171.0,0.4755365252494812,-0.0,4526.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8381960391998291,0.3738269209861755,0.3386543095111847,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9631309509277344,0.5587121248245239,0.5300259590148926,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9208054542541504,0.4948871731758117,0.3472399413585663,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9346458911895752,0.5144464373588562,0.4885190427303314,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8063963055610657,0.330353170633316,1.4971712827682495,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1825866699219,291.1495056152344,1.0,0.7036688923835754,1.0,1.0,0.3242141008377075,1.0,-3.845625877380371,2.751949548721313,1.093676209449768,1.886418104171753,0.0,0.0,0.0,194.9381561279297,171.0,0.4755365252494812,-0.0,4526.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8553333282470703,0.373809814453125,0.3381960988044739,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9828153848648072,0.5588385462760925,0.5296807885169983,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9441022872924804,0.495376318693161,0.3472380638122558,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.957347571849823,0.5147398114204407,0.4883295893669128,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8233204483985901,0.3308477401733398,1.4971472024917605,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1830139160156,291.1498107910156,1.0,0.697792112827301,1.0,1.0,0.3242501318454742,1.0,-3.844399690628052,2.7509870529174805,1.0934127569198608,1.8857343196868896,0.0,0.0,0.0,183.0386657714844,174.0,0.5096343159675598,-0.0,4445.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8553333282470703,0.373809814453125,0.3381960988044739,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9828153848648072,0.5588385462760925,0.5296807885169983,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9441022872924804,0.495376318693161,0.3472380638122558,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.957347571849823,0.5147398114204407,0.4883295893669128,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8233204483985901,0.3308477401733398,1.4971472024917605,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1830139160156,291.1498107910156,1.0,0.697792112827301,1.0,1.0,0.3242501318454742,1.0,-3.844399690628052,2.7509870529174805,1.0934127569198608,1.8857343196868896,0.0,0.0,0.0,183.0386657714844,174.0,0.5096343159675598,-0.0,4445.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.860519528388977,0.3738000988960266,0.3380695581436157,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9879893660545348,0.5588980317115784,0.5296128988265991,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.950815975666046,0.4956133067607879,0.3473120033740997,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9636396765708924,0.5148838758468628,0.4883406162261963,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8282377123832703,0.3311004340648651,1.4976733922958374,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1832580566406,291.14990234375,1.0,0.6966036558151245,1.0,1.0,0.3242681324481964,1.0,-3.84489631652832,2.751267433166504,1.0936288833618164,1.8858600854873653,0.0,0.0,0.0,179.89547729492188,174.0,0.5240290760993958,-0.0,4425.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8635196685791016,0.373780220746994,0.3379906415939331,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9908369183540344,0.5589480996131897,0.529594898223877,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9546506404876708,0.4958370327949524,0.3474203646183014,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9671757817268372,0.5150191783905029,0.488402247428894,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8311463594436646,0.3313498795032501,1.4984652996063232,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1834411621094,291.15008544921875,1.0,0.6959948539733887,1.0,1.0,0.3242710828781128,1.0,-3.8459360599517822,2.751962423324585,1.0939736366271973,1.886314868927002,0.0,0.0,0.0,178.19041442871094,192.0,0.5525637269020081,-0.0,4417.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8550071716308594,0.3737044930458069,0.3381273150444031,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9826381206512452,0.5590078234672546,0.5298627018928528,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.944369614124298,0.4962048828601837,0.3478347063064575,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9573589563369752,0.5152373909950256,0.4888182580471039,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8238027095794678,0.331790030002594,1.5014164447784424,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1835632324219,291.1503295898437,1.0,0.6996471881866455,1.0,1.0,0.3242765069007873,1.0,-3.850966691970825,2.755375623703003,1.0955909490585327,1.888543963432312,0.0,0.0,0.0,183.5308990478516,192.0,0.6183908581733704,-0.0,4467.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8538408875465393,0.3736943900585174,0.33814737200737,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9814379811286926,0.5590101480484009,0.5298951268196106,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9428948760032654,0.496233195066452,0.3478769659996032,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9559412002563475,0.5152535438537598,0.4888636469841003,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8227636218070984,0.3318260610103607,1.5017197132110596,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1835327148437,291.1503601074219,1.0,0.7000996470451355,1.0,1.0,0.3242769837379455,1.0,-3.851500272750856,2.755737543106079,1.095762848854065,1.8887852430343628,0.0,0.0,0.0,184.29205322265625,210.0,0.6314932107925415,-0.0,4473.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8371226787567139,0.3735203742980957,0.3384462893009186,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9621913433074952,0.5589978098869324,0.5303581357002258,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9207988381385804,0.4965364634990692,0.3484408557415008,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9341078996658324,0.5154153108596802,0.4894896447658539,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8070196509361267,0.3322410881519317,1.5058146715164185,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1830444335937,291.1507873535156,1.0,0.7069472074508667,1.0,1.0,0.3242828547954559,1.0,-3.8587758541107178,2.760669469833374,1.0981062650680542,1.892089605331421,0.0,0.0,0.0,196.2797088623047,228.0,0.7124475240707397,-0.0,4573.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8371226787567139,0.3735203742980957,0.3384462893009186,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9621913433074952,0.5589978098869324,0.5303581357002258,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9207988381385804,0.4965364634990692,0.3484408557415008,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9341078996658324,0.5154153108596802,0.4894896447658539,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8070196509361267,0.3322410881519317,1.5058146715164185,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1830444335937,291.1507873535156,1.0,0.7069472074508667,1.0,1.0,0.3242828547954559,1.0,-3.8587758541107178,2.760669469833374,1.0981062650680542,1.892089605331421,0.0,0.0,0.0,196.2797088623047,228.0,0.7124475240707397,-0.0,4573.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8194987773895264,0.3732653856277466,0.3387825489044189,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9383988976478576,0.5589133501052856,0.5308703780174255,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8983598947525024,0.4967512488365173,0.3490292727947235,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9100103378295898,0.515506386756897,0.4901660680770874,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7888712286949158,0.332591563463211,1.5101797580718994,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1819763183594,291.1510009765625,1.0,0.7151818871498108,1.0,1.0,0.3242582678794861,1.0,-3.866572141647339,2.766059875488281,1.1005122661590576,1.8957492113113403,0.0,0.0,0.0,211.28390502929688,246.0,0.4583807289600372,-0.0,4695.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8194987773895264,0.3732653856277466,0.3387825489044189,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9383988976478576,0.5589133501052856,0.5308703780174255,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8983598947525024,0.4967512488365173,0.3490292727947235,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9100103378295898,0.515506386756897,0.4901660680770874,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7888712286949158,0.332591563463211,1.5101797580718994,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1819763183594,291.1510009765625,1.0,0.7151818871498108,1.0,1.0,0.3242582678794861,1.0,-3.866572141647339,2.766059875488281,1.1005122661590576,1.8957492113113403,0.0,0.0,0.0,211.28390502929688,246.0,0.4583807289600372,-0.0,4695.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8019097447395325,0.3729398846626282,0.3391129970550537,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9146944880485536,0.5587626099586487,0.5313816070556641,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8784732222557068,0.4968844652175903,0.3496062457561493,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8894330859184265,0.515532374382019,0.4908427596092224,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718217372894287,0.3328824341297149,1.51456880569458,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.18048095703125,291.15106201171875,1.0,0.7240651249885559,1.0,1.0,0.3242336809635162,1.0,-3.8743765354156494,2.7714598178863525,1.1029168367385864,1.8994216918945312,0.0,0.0,0.0,227.88282775878903,264.0,0.1960058957338333,-0.0,4828.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8019097447395325,0.3729398846626282,0.3391129970550537,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9146944880485536,0.5587626099586487,0.5313816070556641,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8784732222557068,0.4968844652175903,0.3496062457561493,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8894330859184265,0.515532374382019,0.4908427596092224,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718217372894287,0.3328824341297149,1.51456880569458,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.18048095703125,291.15106201171875,1.0,0.7240651249885559,1.0,1.0,0.3242336809635162,1.0,-3.8743765354156494,2.7714598178863525,1.1029168367385864,1.8994216918945312,0.0,0.0,0.0,227.88282775878903,264.0,0.1960058957338333,-0.0,4828.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7933619618415833,0.3727535903453827,0.3392694294452667,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9042708277702332,0.5586641430854797,0.5316288471221924,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8693547248840332,0.4969222545623779,0.3498845100402832,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8800535798072815,0.515522837638855,0.49117311835289,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7640417814254761,0.3330077826976776,1.5167354345321655,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1795959472656,291.15106201171875,1.0,0.7286215424537659,1.0,1.0,0.3242213726043701,1.0,-3.8782026767730713,2.774106502532959,1.1040961742401123,1.9012348651885984,0.0,0.0,0.0,236.5287475585937,264.0,0.0830837711691856,-0.0,4896.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7852771282196045,0.3725529909133911,0.3394182026386261,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8950267434120178,0.5585512518882751,0.531868040561676,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8608520030975342,0.4969416558742523,0.350154161453247,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8712664842605591,0.5154991745948792,0.4914957582950592,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7568069100379944,0.3331212699413299,1.518874168395996,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1786499023437,291.1510009765625,1.0,0.7332107424736023,1.0,1.0,0.324199765920639,1.0,-3.881956815719605,2.7767343521118164,1.1052225828170776,1.9030530452728271,0.0,0.0,0.0,245.31716918945312,282.0,-0.0740810930728912,-0.0,4966.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7705662846565247,0.3721132278442383,0.339691013097763,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8781660199165344,0.558285653591156,0.5323196649551392,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.845626711845398,0.4969289600849151,0.3506656885147095,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8554676175117493,0.5154129862785339,0.4921151995658874,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7438896298408508,0.3333171904087066,1.5230605602264404,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1766357421875,291.1507263183594,1.0,0.7424115538597107,1.0,1.0,0.3241565823554992,1.0,-3.88922905921936,2.781832695007324,1.107396364212036,1.9065968990325928,0.0,0.0,0.0,263.1626281738281,285.0,-0.3544937968254089,-0.0,5106.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7705662846565247,0.3721132278442383,0.339691013097763,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8781660199165344,0.558285653591156,0.5323196649551392,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.845626711845398,0.4969289600849151,0.3506656885147095,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8554676175117493,0.5154129862785339,0.4921151995658874,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7438896298408508,0.3333171904087066,1.5230605602264404,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1766357421875,291.1507263183594,1.0,0.7424115538597107,1.0,1.0,0.3241565823554992,1.0,-3.88922905921936,2.781832695007324,1.107396364212036,1.9065968990325928,0.0,0.0,0.0,263.1626281738281,285.0,-0.3544937968254089,-0.0,5106.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7625444531440735,0.3716350495815277,0.3396653532981872,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8690180778503418,0.5579727292060852,0.5324519872665405,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8375080227851868,0.4968547821044922,0.3509308993816376,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8470351099967957,0.5152807831764221,0.4924163520336151,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7370684742927551,0.3334799110889435,1.525788187980652,291.150390625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1745300292969,291.150390625,1.0,0.7475666403770447,1.0,1.0,0.3241133987903595,1.0,-3.893328905105591,2.7847628593444824,1.1085660457611084,1.908734679222107,0.0,0.0,0.0,273.9423522949219,273.0,-0.6472251415252686,-0.0,5191.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7625444531440735,0.3716350495815277,0.3396653532981872,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8690180778503418,0.5579727292060852,0.5324519872665405,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8375080227851868,0.4968547821044922,0.3509308993816376,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8470351099967957,0.5152807831764221,0.4924163520336151,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7370684742927551,0.3334799110889435,1.525788187980652,291.150390625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1745300292969,291.150390625,1.0,0.7475666403770447,1.0,1.0,0.3241133987903595,1.0,-3.893328905105591,2.7847628593444824,1.1085660457611084,1.908734679222107,0.0,0.0,0.0,273.9423522949219,273.0,-0.6472251415252686,-0.0,5191.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.762477695941925,0.3711630702018738,0.3392259478569031,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8691421747207642,0.5576426386833191,0.5321304202079773,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8377199172973633,0.4967522621154785,0.3508525192737579,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8472309112548828,0.5151329040527344,0.4922648966312408,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7374023795127869,0.3336462676525116,1.5264441967010498,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1726989746094,291.1499328613281,1.0,0.7469435930252075,1.0,1.0,0.3240926861763,1.0,-3.892934083938599,2.78455114364624,1.1083829402923584,1.908746361732483,0.0,0.0,0.0,273.5726928710937,261.0,-0.8574437499046326,-0.0,5187.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.762477695941925,0.3711630702018738,0.3392259478569031,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8691421747207642,0.5576426386833191,0.5321304202079773,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8377199172973633,0.4967522621154785,0.3508525192737579,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8472309112548828,0.5151329040527344,0.4922648966312408,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7374023795127869,0.3336462676525116,1.5264441967010498,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1726989746094,291.1499328613281,1.0,0.7469435930252075,1.0,1.0,0.3240926861763,1.0,-3.892934083938599,2.78455114364624,1.1083829402923584,1.908746361732483,0.0,0.0,0.0,273.5726928710937,261.0,-0.8574437499046326,-0.0,5187.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7665106058120728,0.3707306683063507,0.3386048078536987,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8740372061729431,0.5573233366012573,0.5315905809402466,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8422182202339172,0.4966496527194977,0.3506056070327759,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8518659472465515,0.5149978995323181,0.4918969571590423,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7414433360099792,0.3338544070720672,1.5261907577514648,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1715393066406,291.1493530273437,1.0,0.7436760663986206,1.0,1.0,0.3240719437599182,1.0,-3.890494108200073,2.782951831817627,1.1075421571731567,1.9077661037445068,0.0,0.0,0.0,267.4061279296875,249.0,-0.999036431312561,-0.0,5139.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7665106058120728,0.3707306683063507,0.3386048078536987,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8740372061729431,0.5573233366012573,0.5315905809402466,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8422182202339172,0.4966496527194977,0.3506056070327759,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8518659472465515,0.5149978995323181,0.4918969571590423,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7414433360099792,0.3338544070720672,1.5261907577514648,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1715393066406,291.1493530273437,1.0,0.7436760663986206,1.0,1.0,0.3240719437599182,1.0,-3.890494108200073,2.782951831817627,1.1075421571731567,1.9077661037445068,0.0,0.0,0.0,267.4061279296875,249.0,-0.999036431312561,-0.0,5139.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7695144414901733,0.3705273568630218,0.3382624387741089,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.877626895904541,0.5571672320365906,0.5312779545783997,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8454992175102234,0.4965969324111938,0.3504473268985748,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.855257511138916,0.5149348378181458,0.4916710555553436,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7443647980690002,0.3339759707450866,1.5259207487106323,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1711730957031,291.1490783691406,1.0,0.7414653301239014,1.0,1.0,0.3240615725517273,1.0,-3.888919115066528,2.781911373138428,1.1070077419281006,1.9071074724197388,0.0,0.0,0.0,263.1221008300781,249.0,-1.006611704826355,-0.0,5105.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7730162739753723,0.3703303635120392,0.337908536195755,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8817883133888245,0.5570123195648193,0.5309479832649231,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8493065237998962,0.4965414702892303,0.3502737283706665,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8591973185539246,0.5148733258247375,0.4914282858371734,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7477507591247559,0.3341084122657776,1.525611400604248,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.17095947265625,291.1488647460937,1.0,0.7390204071998596,1.0,1.0,0.3240761160850525,1.0,-3.8872230052948,2.780705690383911,1.1065171957015991,1.9063076972961424,0.0,0.0,0.0,258.3529663085937,237.0,-0.8329840302467346,-0.0,5068.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7812870144844055,0.3699502050876617,0.3371801972389221,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8915520310401917,0.5567026138305664,0.5302529335021973,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8582955598831177,0.4964182376861572,0.3498921394348144,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8684981465339661,0.5147517323493958,0.4909088313579559,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7557498216629028,0.3344030380249023,1.5249576568603516,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.1708679199219,291.1487121582031,1.0,0.7336730360984802,1.0,1.0,0.3241051435470581,1.0,-3.883639097213745,2.778153657913208,1.1054853200912476,1.904602527618408,0.0,0.0,0.0,247.8794708251953,225.0,-0.4459303021430969,-0.0,4988.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7812870144844055,0.3699502050876617,0.3371801972389221,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8915520310401917,0.5567026138305664,0.5302529335021973,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8582955598831177,0.4964182376861572,0.3498921394348144,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8684981465339661,0.5147517323493958,0.4909088313579559,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7557498216629028,0.3344030380249023,1.5249576568603516,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.1708679199219,291.1487121582031,1.0,0.7336730360984802,1.0,1.0,0.3241051435470581,1.0,-3.883639097213745,2.778153657913208,1.1054853200912476,1.904602527618408,0.0,0.0,0.0,247.8794708251953,225.0,-0.4459303021430969,-0.0,4988.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7910611033439636,0.3695797622203827,0.3364357948303222,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.9030027985572816,0.5563870072364807,0.5295255780220032,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8689911961555481,0.4962707757949829,0.3494743704795837,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8795343041419983,0.5146253705024719,0.4903583228588104,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7652920484542847,0.334730714559555,1.5243254899978638,291.148681640625,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1711120605469,291.1486511230469,1.0,0.7279567122459412,1.0,1.0,0.3241342008113861,1.0,-3.879941701889038,2.7755260467529297,1.1044156551361084,1.9028383493423464,0.0,0.0,0.0,236.6767425537109,213.0,-0.1788646578788757,-0.0,4902.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7910611033439636,0.3695797622203827,0.3364357948303222,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.9030027985572816,0.5563870072364807,0.5295255780220032,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8689911961555481,0.4962707757949829,0.3494743704795837,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8795343041419983,0.5146253705024719,0.4903583228588104,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7652920484542847,0.334730714559555,1.5243254899978638,291.148681640625,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1711120605469,291.1486511230469,1.0,0.7279567122459412,1.0,1.0,0.3241342008113861,1.0,-3.879941701889038,2.7755260467529297,1.1044156551361084,1.9028383493423464,0.0,0.0,0.0,236.6767425537109,213.0,-0.1788646578788757,-0.0,4902.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8022487759590149,0.3692111372947693,0.3356809616088867,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9169615507125854,0.5560594201087952,0.5287739038467407,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8813900947570801,0.4960918128490448,0.3490252494812011,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8922591805458069,0.5144878625869751,0.4897842705249786,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7763912081718445,0.3350844979286194,1.5237491130828855,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.171630859375,291.1488037109375,1.0,0.7220373749732971,1.0,1.0,0.3241893649101257,1.0,-3.8762035369873047,2.77278208732605,1.1034215688705444,1.9009599685668943,0.0,0.0,0.0,225.1066436767578,201.0,0.1744287759065628,-0.0,4815.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8022487759590149,0.3692111372947693,0.3356809616088867,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9169615507125854,0.5560594201087952,0.5287739038467407,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8813900947570801,0.4960918128490448,0.3490252494812011,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8922591805458069,0.5144878625869751,0.4897842705249786,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7763912081718445,0.3350844979286194,1.5237491130828855,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.171630859375,291.1488037109375,1.0,0.7220373749732971,1.0,1.0,0.3241893649101257,1.0,-3.8762035369873047,2.77278208732605,1.1034215688705444,1.9009599685668943,0.0,0.0,0.0,225.1066436767578,201.0,0.1744287759065628,-0.0,4815.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8145626187324524,0.3688390254974365,0.3349173963069916,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9336920976638794,0.5557157397270203,0.528001070022583,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8955899477005005,0.4958763718605041,0.348546415567398,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9068281054496764,0.5143344402313232,0.4891893267631531,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7891437411308289,0.3354588747024536,1.5232373476028442,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1723327636719,291.14910888671875,1.0,0.7160001993179321,1.0,1.0,0.3242444992065429,1.0,-3.872446298599243,2.7700235843658447,1.1024227142333984,1.8990641832351685,0.0,0.0,0.0,213.35760498046875,189.0,0.4094567596912384,-0.0,4726.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8145626187324524,0.3688390254974365,0.3349173963069916,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9336920976638794,0.5557157397270203,0.528001070022583,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8955899477005005,0.4958763718605041,0.348546415567398,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9068281054496764,0.5143344402313232,0.4891893267631531,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7891437411308289,0.3354588747024536,1.5232373476028442,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1723327636719,291.14910888671875,1.0,0.7160001993179321,1.0,1.0,0.3242444992065429,1.0,-3.872446298599243,2.7700235843658447,1.1024227142333984,1.8990641832351685,0.0,0.0,0.0,213.35760498046875,189.0,0.4094567596912384,-0.0,4726.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
