time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897700,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8209924697875977,0.3686503469944,0.3345322012901306,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9428057670593262,0.555536687374115,0.5276066660881042,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.903418779373169,0.4957535564899444,0.348295658826828,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9154359102249146,0.5142504572868347,0.4888838827610016,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.796186089515686,0.3356524407863617,1.5230047702789309,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1727600097656,291.1492614746094,1.0,0.7129504084587097,1.0,1.0,0.3242720663547516,1.0,-3.870558977127075,2.768638849258423,1.1019200086593628,1.8981103897094729,0.0,0.0,0.0,207.44561767578125,189.0,0.4874975979328155,-0.0,4681.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8277598023414612,0.3684593737125397,0.3341447114944458,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.952251672744751,0.5553526282310486,0.5272072553634644,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9122289419174194,0.4956208169460296,0.348037838935852,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9249959588050842,0.5141613483428955,0.4885734021663666,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8036965131759644,0.3358492851257324,1.5227856636047363,291.1494140625,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.17315673828125,291.1494140625,1.0,0.7098848819732666,1.0,1.0,0.3242887854576111,1.0,-3.868664264678955,2.767285823822021,1.1013785600662231,1.8971879482269287,0.0,0.0,0.0,201.52078247070312,177.0,0.4847205281257629,-0.0,4636.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8428806662559509,0.3680687248706817,0.3333615362644195,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9716463088989258,0.5549670457839966,0.5263917446136475,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9331291317939758,0.4953225255012512,0.3474990725517273,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9462137818336488,0.5139654874801636,0.4879353642463684,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8195944428443909,0.3362515270709991,1.5223841667175293,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.174072265625,291.149658203125,1.0,0.703710675239563,1.0,1.0,0.3243222534656524,1.0,-3.8648407459259033,2.764561891555786,1.1002787351608276,1.895328521728516,0.0,0.0,0.0,189.6447296142578,165.0,0.4485635459423065,-0.0,4547.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8428806662559509,0.3680687248706817,0.3333615362644195,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9716463088989258,0.5549670457839966,0.5263917446136475,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9331291317939758,0.4953225255012512,0.3474990725517273,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9462137818336488,0.5139654874801636,0.4879353642463684,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8195944428443909,0.3362515270709991,1.5223841667175293,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.174072265625,291.149658203125,1.0,0.703710675239563,1.0,1.0,0.3243222534656524,1.0,-3.8648407459259033,2.764561891555786,1.1002787351608276,1.895328521728516,0.0,0.0,0.0,189.6447296142578,165.0,0.4485635459423065,-0.0,4547.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8611168265342712,0.3676662743091583,0.3325676023960113,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9908629059791564,0.554559051990509,0.5255549550056458,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9568228721618652,0.4949829280376434,0.3469314277172088,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9689168930053712,0.513746440410614,0.4872754216194153,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.837225615978241,0.3366626799106598,1.522022366523743,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1750183105469,291.14990234375,1.0,0.6974872350692749,1.0,1.0,0.3243556916713714,1.0,-3.8609654903411865,2.761804342269897,1.0991610288619995,1.8934404850006104,0.0,0.0,0.0,177.7528533935547,183.0,0.4306516945362091,-0.0,4457.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8611168265342712,0.3676662743091583,0.3325676023960113,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9908629059791564,0.554559051990509,0.5255549550056458,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9568228721618652,0.4949829280376434,0.3469314277172088,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9689168930053712,0.513746440410614,0.4872754216194153,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.837225615978241,0.3366626799106598,1.522022366523743,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1750183105469,291.14990234375,1.0,0.6974872350692749,1.0,1.0,0.3243556916713714,1.0,-3.8609654903411865,2.761804342269897,1.0991610288619995,1.8934404850006104,0.0,0.0,0.0,177.7528533935547,183.0,0.4306516945362091,-0.0,4457.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8565993905067444,0.3670500516891479,0.332185298204422,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9866823554039,0.5539371371269226,0.5251473784446716,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9514425992965698,0.4944081902503967,0.3466668426990509,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9639667272567748,0.5133115649223328,0.4870435297489166,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8336536884307861,0.3368799388408661,1.523811101913452,291.14947509765625,291.1499938964844,288.74908447265625,287.1195068359375,291.1490783691406,297.17401123046875,291.1494445800781,1.0,0.6993752121925354,1.0,1.0,0.3243613541126251,1.0,-3.861562013626098,2.762200117111206,1.0993618965148926,1.8936129808425903,0.0,0.0,0.0,180.17735290527344,201.0,-0.5733712315559387,-0.0,4475.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8565993905067444,0.3670500516891479,0.332185298204422,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9866823554039,0.5539371371269226,0.5251473784446716,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9514425992965698,0.4944081902503967,0.3466668426990509,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9639667272567748,0.5133115649223328,0.4870435297489166,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8336536884307861,0.3368799388408661,1.523811101913452,291.14947509765625,291.1499938964844,288.74908447265625,287.1195068359375,291.1490783691406,297.17401123046875,291.1494445800781,1.0,0.6993752121925354,1.0,1.0,0.3243613541126251,1.0,-3.861562013626098,2.762200117111206,1.0993618965148926,1.8936129808425903,0.0,0.0,0.0,180.17735290527344,201.0,-0.5733712315559387,-0.0,4475.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.8398512005805969,0.3660613000392914,0.3317744731903076,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.968553364276886,0.5529476404190063,0.524716854095459,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9295498728752136,0.493444949388504,0.3463696539402008,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9430141448974608,0.5125035047531128,0.4867838621139526,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8184056878089905,0.3367120325565338,1.5254460573196411,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1458740234375,297.1693725585937,291.1473388671875,1.0,0.7046056985855103,1.0,1.0,0.3243670165538788,1.0,-3.861849069595337,2.762376070022583,1.0994728803634644,1.893720030784607,0.0,0.0,0.0,190.7035522460937,219.0,-3.1155500411987305,-0.0,4545.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.8398512005805969,0.3660613000392914,0.3317744731903076,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.968553364276886,0.5529476404190063,0.524716854095459,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9295498728752136,0.493444949388504,0.3463696539402008,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9430141448974608,0.5125035047531128,0.4867838621139526,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8184056878089905,0.3367120325565338,1.5254460573196411,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1458740234375,297.1693725585937,291.1473388671875,1.0,0.7046056985855103,1.0,1.0,0.3243670165538788,1.0,-3.861849069595337,2.762376070022583,1.0994728803634644,1.893720030784607,0.0,0.0,0.0,190.7035522460937,219.0,-3.1155500411987305,-0.0,4545.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.8302069902420044,0.36545529961586,0.3315257728099823,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.9564304947853088,0.5523399710655212,0.5244560837745667,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.9163967967033386,0.4928441643714905,0.3461827337741852,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.9298158288002014,0.5119842886924744,0.4866062700748443,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.8090114593505859,0.3365037739276886,1.525997519493103,291.14569091796875,291.1499938964844,288.7443542480469,287.11767578125,291.1434631347656,297.166015625,291.14556884765625,1.0,0.7078989148139954,1.0,1.0,0.3243698477745056,1.0,-3.861462116241455,2.76210355758667,1.0993585586547852,1.893527865409851,0.0,0.0,0.0,197.6309967041016,219.0,-4.671684265136719,-0.0,4590.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.8204746246337891,0.3647873997688293,0.3312446475028991,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.9432724118232728,0.5516684055328369,0.5241599678993225,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.903780162334442,0.4921758472919464,0.3459669947624206,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.9163973331451416,0.5113996267318726,0.4863918125629425,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.7989368438720703,0.3362244069576263,1.5263463258743286,291.14361572265625,291.1499938964844,288.7419128417969,287.1167297363281,291.1409912109375,297.1621398925781,291.1434631347656,1.0,0.7114380598068237,1.0,1.0,0.3244302272796631,1.0,-3.860670804977417,2.76136326789856,1.0993075370788574,1.8929682970047,0.0,0.0,0.0,205.23817443847656,237.0,-5.9484686851501465,-0.0,4638.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.8006651401519775,0.3632876276969909,0.3305802941322326,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.9167620539665222,0.550152599811554,0.5234536528587341,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.8811591267585754,0.4906565546989441,0.3454439342021942,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.8927091956138611,0.5100537538528442,0.4858447909355163,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.7793775796890259,0.3354752957820892,1.5264123678207395,291.1385192871094,291.1499938964844,288.7357482910156,287.1142883300781,291.1347961425781,297.1531982421875,291.1383056640625,1.0,0.7189172506332397,1.0,1.0,0.3245510160923004,1.0,-3.8578155040740967,2.758985757827759,1.098829746246338,1.8912672996521,0.0,0.0,0.0,221.7796173095703,255.0,-8.499504089355469,-0.0,4738.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.8006651401519775,0.3632876276969909,0.3305802941322326,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.9167620539665222,0.550152599811554,0.5234536528587341,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.8811591267585754,0.4906565546989441,0.3454439342021942,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.8927091956138611,0.5100537538528442,0.4858447909355163,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.7793775796890259,0.3354752957820892,1.5264123678207395,291.1385192871094,291.1499938964844,288.7357482910156,287.1142883300781,291.1347961425781,297.1531982421875,291.1383056640625,1.0,0.7189172506332397,1.0,1.0,0.3245510160923004,1.0,-3.8578155040740967,2.758985757827759,1.098829746246338,1.8912672996521,0.0,0.0,0.0,221.7796173095703,255.0,-8.499504089355469,-0.0,4738.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.7817991375923157,0.3615939617156982,0.3297782838344574,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8944833278656006,0.5484285354614258,0.5225904583930969,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.8609682321548462,0.4889167845249176,0.3447961211204529,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8720898032188416,0.5084951519966125,0.485136330127716,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.7618647217750549,0.3345042169094085,1.525654435157776,291.1318054199219,291.1499938964844,288.7279357910156,287.1112365722656,291.126953125,297.1431884765625,291.1315612792969,1.0,0.7265860438346863,1.0,1.0,0.3246718049049377,1.0,-3.853270053863525,2.7554588317871094,1.097810983657837,1.8887938261032104,0.0,0.0,0.0,239.335189819336,273.0,-11.226195335388184,-0.0,4841.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.7817991375923157,0.3615939617156982,0.3297782838344574,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8944833278656006,0.5484285354614258,0.5225904583930969,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.8609682321548462,0.4889167845249176,0.3447961211204529,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8720898032188416,0.5084951519966125,0.485136330127716,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.7618647217750549,0.3345042169094085,1.525654435157776,291.1318054199219,291.1499938964844,288.7279357910156,287.1112365722656,291.126953125,297.1431884765625,291.1315612792969,1.0,0.7265860438346863,1.0,1.0,0.3246718049049377,1.0,-3.853270053863525,2.7554588317871094,1.097810983657837,1.8887938261032104,0.0,0.0,0.0,239.335189819336,273.0,-11.226195335388184,-0.0,4841.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.7651379704475403,0.3597351610660553,0.3288434743881225,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.8754721879959106,0.5465235710144043,0.5215736627578735,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.8435359597206116,0.4869855046272278,0.3440270721912384,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.8541483879089355,0.5067517161369324,0.4842704832553863,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.7467257380485535,0.3333469033241272,1.5241341590881348,291.1258544921875,291.1499938964844,288.7185363769531,287.1075134277344,291.12158203125,297.1325988769531,291.1256408691406,1.0,0.7342180609703064,1.0,1.0,0.3253158926963806,1.0,-3.847126722335816,2.749052047729492,1.0980746746063232,1.8838121891021729,0.0,0.0,0.0,257.37823486328125,276.0,-10.521286964416504,-0.0,4941.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.7651379704475403,0.3597351610660553,0.3288434743881225,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.8754721879959106,0.5465235710144043,0.5215736627578735,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.8435359597206116,0.4869855046272278,0.3440270721912384,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.8541483879089355,0.5067517161369324,0.4842704832553863,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.7467257380485535,0.3333469033241272,1.5241341590881348,291.1258544921875,291.1499938964844,288.7185363769531,287.1075134277344,291.12158203125,297.1325988769531,291.1256408691406,1.0,0.7342180609703064,1.0,1.0,0.3253158926963806,1.0,-3.847126722335816,2.749052047729492,1.0980746746063232,1.8838121891021729,0.0,0.0,0.0,257.37823486328125,276.0,-10.521286964416504,-0.0,4941.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.7554134726524353,0.3577457964420318,0.3275284171104431,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.8644896745681763,0.5444643497467041,0.520138144493103,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.8335179686546326,0.4848929345607757,0.3429427444934845,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.8439093232154846,0.5048499703407288,0.4829817116260528,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.7380643486976624,0.3320353329181671,1.5206125974655151,291.1197814941406,291.1499938964844,288.70758056640625,287.1031494140625,291.11492919921875,297.1217956542969,291.1195068359375,1.0,0.7376850843429565,1.0,1.0,0.3259600102901459,1.0,-3.83673095703125,2.739692449569702,1.097038507461548,1.876902461051941,0.0,0.0,0.0,268.40399169921875,264.0,-11.0462646484375,-0.0,4982.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.7554134726524353,0.3577457964420318,0.3275284171104431,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.8644896745681763,0.5444643497467041,0.520138144493103,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.8335179686546326,0.4848929345607757,0.3429427444934845,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.8439093232154846,0.5048499703407288,0.4829817116260528,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.7380643486976624,0.3320353329181671,1.5206125974655151,291.1197814941406,291.1499938964844,288.70758056640625,287.1031494140625,291.11492919921875,297.1217956542969,291.1195068359375,1.0,0.7376850843429565,1.0,1.0,0.3259600102901459,1.0,-3.83673095703125,2.739692449569702,1.097038507461548,1.876902461051941,0.0,0.0,0.0,268.40399169921875,264.0,-11.0462646484375,-0.0,4982.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.7537871599197388,0.3567156493663788,0.3266717791557312,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.8628183007240295,0.5433858633041382,0.5191997289657593,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.8319395184516907,0.4837966859340668,0.3422364592552185,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.8423532843589783,0.5038490891456604,0.4821154773235321,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.7367220520973206,0.33133465051651,1.5178158283233645,291.1163635253906,291.1499938964844,288.7015686035156,287.1007385253906,291.111083984375,297.1164855957031,291.1160888671875,1.0,0.7369072437286377,1.0,1.0,0.3262820541858673,1.0,-3.82931923866272,2.7335093021392822,1.0958099365234375,1.8724687099456787,0.0,0.0,0.0,269.4190979003906,264.0,-11.705354690551758,-0.0,4967.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.7535407543182373,0.3556730449199676,0.3257229626178741,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8627848625183105,0.5422834753990173,0.5181544423103333,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8318362236022949,0.4826768934726715,0.3414511382579803,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8423203825950623,0.5028238296508789,0.4811417758464813,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.7366604208946228,0.3306146264076233,1.514528512954712,291.11346435546875,291.1499938964844,288.6951599121094,287.0981750488281,291.109130859375,297.111328125,291.1132507324219,1.0,0.7352181077003479,1.0,1.0,0.3269206285476684,1.0,-3.8208494186401367,2.7255752086639404,1.0952740907669067,1.866484522819519,0.0,0.0,0.0,268.3373107910156,252.0,-10.648897171020508,-0.0,4935.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.754292905330658,0.3545380532741546,0.32463139295578,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8639583587646484,0.5410712361335754,0.5169431567192078,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8328137993812561,0.4814462661743164,0.3405423760414123,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8434094190597534,0.5016940832138062,0.480007141828537,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7375404238700867,0.329821228981018,1.5106128454208374,291.111083984375,291.1499938964844,288.6878356933594,287.0952453613281,291.1069641113281,297.10595703125,291.1108703613281,1.0,0.7326080799102783,1.0,1.0,0.3276116549968719,1.0,-3.810908794403076,2.7163989543914795,1.0945099592208862,1.8595768213272093,0.0,0.0,0.0,265.6335144042969,252.0,-9.369383811950684,-0.0,4887.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.7555595636367798,0.3535692095756531,0.3236677348613739,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.8657006621360779,0.5400272011756897,0.5158666372299194,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.8343127369880676,0.4803869128227234,0.3397355079650879,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.845027506351471,0.5007194876670837,0.4789949655532837,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.7388709783554077,0.3291379511356354,1.5070793628692627,291.1090087890625,291.1499938964844,288.6813049316406,287.09259033203125,291.1049499511719,297.10162353515625,291.1087951660156,1.0,0.7299286723136902,1.0,1.0,0.3281977772712707,1.0,-3.802013874053955,2.7083122730255127,1.0937014818191528,1.8535056114196773,0.0,0.0,0.0,262.4403076171875,240.0,-8.87649154663086,-0.0,4840.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.7589987516403198,0.351743221282959,0.3218058347702026,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.870230495929718,0.5380407571792603,0.5137711763381958,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8382488489151001,0.4783718883991241,0.3381660282611847,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8492385745048523,0.4988613426685333,0.4770184457302093,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.7423540353775024,0.3278394639492035,1.5001356601715088,291.1048889160156,291.1499938964844,288.6683349609375,287.0873413085937,291.1006774902344,297.093994140625,291.1046447753906,1.0,0.7241948246955872,1.0,1.0,0.3292899429798126,1.0,-3.784630060195923,2.692725896835327,1.0919041633605957,1.8418151140213013,0.0,0.0,0.0,255.1138153076172,240.0,-8.796422958374023,-0.0,4742.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.7597041726112366,0.3514304161071777,0.3214825987815857,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8711438775062561,0.5376980900764465,0.5134053826332092,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.839045524597168,0.4780243635177612,0.3378921747207641,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8500886559486389,0.4985403418540954,0.4766726791858673,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.7430587410926819,0.327615737915039,1.4989179372787476,291.1041564941406,291.1499938964844,288.6660461425781,287.08642578125,291.0998840332031,297.0927734375,291.1038818359375,1.0,0.7231450080871582,1.0,1.0,0.329474925994873,1.0,-3.781590223312378,2.690025568008423,1.0915647745132446,1.8397895097732544,0.0,0.0,0.0,253.73277282714844,228.0,-8.863527297973633,-0.0,4724.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.7653015851974487,0.3492476940155029,0.3192062377929687,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.878309965133667,0.5352915525436401,0.5108159184455872,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8453190326690674,0.4755841195583343,0.3359538614749908,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.85677570104599,0.4962818920612335,0.4742204844951629,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.7486108541488647,0.3260451853275299,1.490278959274292,291.100830078125,291.1499938964844,288.64947509765625,287.07965087890625,291.0977783203125,297.0845947265625,291.10064697265625,1.0,0.7155090570449829,1.0,1.0,0.331268161535263,1.0,-3.760056972503662,2.6693124771118164,1.0907444953918457,1.8238061666488647,0.0,0.0,0.0,243.5697326660156,216.0,-6.369160175323486,-0.0,4597.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.7653015851974487,0.3492476940155029,0.3192062377929687,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.878309965133667,0.5352915525436401,0.5108159184455872,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8453190326690674,0.4755841195583343,0.3359538614749908,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.85677570104599,0.4962818920612335,0.4742204844951629,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.7486108541488647,0.3260451853275299,1.490278959274292,291.100830078125,291.1499938964844,288.64947509765625,287.07965087890625,291.0977783203125,297.0845947265625,291.10064697265625,1.0,0.7155090570449829,1.0,1.0,0.331268161535263,1.0,-3.760056972503662,2.6693124771118164,1.0907444953918457,1.8238061666488647,0.0,0.0,0.0,243.5697326660156,216.0,-6.369160175323486,-0.0,4597.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.7720730304718018,0.3470212817192077,0.3168652355670929,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8868494033813477,0.532810628414154,0.5081291794776917,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8528625965118408,0.4730701148509979,0.3339438140392303,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8647979497909546,0.49394690990448,0.4716687500476837,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7552928328514099,0.3244268298149109,1.481296181678772,291.0980224609375,291.1499938964844,288.631591796875,287.0722961425781,291.0950622558594,297.0770263671875,291.09783935546875,1.0,0.7073615193367004,1.0,1.0,0.3330613970756531,1.0,-3.7377095222473145,2.648068904876709,1.0896406173706057,1.8073973655700684,0.0,0.0,0.0,232.6554107666016,204.0,-5.486620903015137,-0.0,4464.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.7720730304718018,0.3470212817192077,0.3168652355670929,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8868494033813477,0.532810628414154,0.5081291794776917,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8528625965118408,0.4730701148509979,0.3339438140392303,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8647979497909546,0.49394690990448,0.4716687500476837,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7552928328514099,0.3244268298149109,1.481296181678772,291.0980224609375,291.1499938964844,288.631591796875,287.0722961425781,291.0950622558594,297.0770263671875,291.09783935546875,1.0,0.7073615193367004,1.0,1.0,0.3330613970756531,1.0,-3.7377095222473145,2.648068904876709,1.0896406173706057,1.8073973655700684,0.0,0.0,0.0,232.6554107666016,204.0,-5.486620903015137,-0.0,4464.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.7758630514144897,0.3458877205848694,0.3156719505786896,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.891584575176239,0.5315386652946472,0.5067513585090637,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.8570861220359802,0.4717822074890136,0.3329136669635772,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.8692771196365356,0.4927473068237304,0.4703578352928161,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.7590354084968567,0.3235966563224792,1.4766876697540283,291.0964660644531,291.1499938964844,288.6221923828125,287.06842041015625,291.0934143066406,297.07342529296875,291.0962829589844,1.0,0.7031516432762146,1.0,1.0,0.3339580297470093,1.0,-3.726253747940064,2.6372828483581543,1.0889708995819092,1.7990895509719849,0.0,0.0,0.0,227.0400390625,204.0,-5.540661811828613,-0.0,4396.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.7799146175384521,0.3447432219982147,0.3144654631614685,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8966150283813477,0.5302460193634033,0.5053520202636719,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8616098761558533,0.4704742133617401,0.3318679630756378,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8740621209144592,0.4915267527103424,0.4690251052379608,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.7630439400672913,0.3227522671222687,1.4720063209533691,291.09521484375,291.1499938964844,288.6125183105469,287.0643920898437,291.0927124023437,297.0697937011719,291.0950622558594,1.0,0.6988722681999207,1.0,1.0,0.3350175619125366,1.0,-3.714623928070069,2.625871181488037,1.0887526273727417,1.7902113199234009,0.0,0.0,0.0,221.36505126953125,192.0,-4.839634418487549,-0.0,4328.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.7888470888137817,0.3424267768859863,0.3120230436325073,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.907737672328949,0.5276023745536804,0.5024930238723755,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8716272115707397,0.4678045809268951,0.3297344148159027,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8846017718315125,0.4890261888504028,0.4662982821464538,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.7719152569770813,0.3210219144821167,1.462435603141785,291.09332275390625,291.1499938964844,288.5922241210937,287.0559387207031,291.0909729003906,297.0627746582031,291.0931701660156,1.0,0.6901341080665588,1.0,1.0,0.3371366262435913,1.0,-3.690881729125977,2.602708578109741,1.0881731510162354,1.7722636461257937,0.0,0.0,0.0,209.89273071289065,180.0,-3.8711302280426025,-0.0,4191.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.7888470888137817,0.3424267768859863,0.3120230436325073,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.907737672328949,0.5276023745536804,0.5024930238723755,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8716272115707397,0.4678045809268951,0.3297344148159027,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8846017718315125,0.4890261888504028,0.4662982821464538,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.7719152569770813,0.3210219144821167,1.462435603141785,291.09332275390625,291.1499938964844,288.5922241210937,287.0559387207031,291.0909729003906,297.0627746582031,291.0931701660156,1.0,0.6901341080665588,1.0,1.0,0.3371366262435913,1.0,-3.690881729125977,2.602708578109741,1.0881731510162354,1.7722636461257937,0.0,0.0,0.0,209.89273071289065,180.0,-3.8711302280426025,-0.0,4191.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.7989467978477478,0.3400615453720093,0.309537798166275,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.9212892055511476,0.5248774290084839,0.4995565414428711,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.8830581903457642,0.4650640487670898,0.3275499641895294,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.896521270275116,0.4864433705806732,0.4634928703308105,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.7820229530334473,0.3192322552204132,1.452594757080078,291.091064453125,291.1499938964844,288.5708312988281,287.0469665527344,291.0884704589844,297.0560607910156,291.09088134765625,1.0,0.6811877489089966,1.0,1.0,0.3392557203769684,1.0,-3.666514873504639,2.5792250633239746,1.087289810180664,1.7540531158447266,0.0,0.0,0.0,198.32867431640625,168.0,-4.083256721496582,-0.0,4053.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.7989467978477478,0.3400615453720093,0.309537798166275,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.9212892055511476,0.5248774290084839,0.4995565414428711,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.8830581903457642,0.4650640487670898,0.3275499641895294,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.896521270275116,0.4864433705806732,0.4634928703308105,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.7820229530334473,0.3192322552204132,1.452594757080078,291.091064453125,291.1499938964844,288.5708312988281,287.0469665527344,291.0884704589844,297.0560607910156,291.09088134765625,1.0,0.6811877489089966,1.0,1.0,0.3392557203769684,1.0,-3.666514873504639,2.5792250633239746,1.087289810180664,1.7540531158447266,0.0,0.0,0.0,198.32867431640625,168.0,-4.083256721496582,-0.0,4053.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
