time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899860,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.8092368245124817,0.3378588557243347,0.3072290122509002,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.9355827569961548,0.5223219990730286,0.4968103170394897,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.894897997379303,0.4625053703784942,0.3255146741867065,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.90896338224411,0.4840169847011566,0.4608655571937561,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.7924709320068359,0.3175472319126129,1.443376541137695,291.08935546875,291.1499938964844,288.5503845214844,287.0382995605469,291.087158203125,297.0501403808594,291.0892028808594,1.0,0.6728620529174805,1.0,1.0,0.341387391090393,1.0,-3.643733024597168,2.556835889816284,1.0868971347808838,1.7367841005325315,0.0,0.0,0.0,187.7476959228516,168.0,-3.4325692653656006,-0.0,3927.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.810265839099884,0.3376435935497284,0.3070037364959717,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.93704491853714,0.522071361541748,0.4965414702892303,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.8961212038993835,0.4622550308704376,0.3253158628940582,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.9103142023086548,0.4837788045406341,0.4606081843376159,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.7935490608215332,0.3173815608024597,1.44247305393219,291.0892028808594,291.1499938964844,288.5483703613281,287.0374450683594,291.0870056152344,297.049560546875,291.0890808105469,1.0,0.6720488667488098,1.0,1.0,0.3415934145450592,1.0,-3.641502857208252,2.5546553134918213,1.0868475437164309,1.7351031303405762,0.0,0.0,0.0,186.7232360839844,156.0,-3.3952643871307373,-0.0,3915.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.8224075436592102,0.3351752460002899,0.3044250309467315,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.954370617866516,0.5191887617111206,0.4934547543525696,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.9114608764648438,0.4593820571899414,0.3230375349521637,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.9274895787239076,0.4810370206832886,0.4576511979103088,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.8066866993904114,0.315471351146698,1.4320883750915527,291.0873413085937,291.1499938964844,288.5248718261719,287.02740478515625,291.0849609375,297.04327392578125,291.087158203125,1.0,0.6627306342124939,1.0,1.0,0.3439311385154724,1.0,-3.6158950328826895,2.529771566390991,1.0861233472824097,1.7159268856048584,0.0,0.0,0.0,175.09915161132812,144.0,-3.4593684673309326,-0.0,3777.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.8224075436592102,0.3351752460002899,0.3044250309467315,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.954370617866516,0.5191887617111206,0.4934547543525696,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.9114608764648438,0.4593820571899414,0.3230375349521637,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.9274895787239076,0.4810370206832886,0.4576511979103088,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.8066866993904114,0.315471351146698,1.4320883750915527,291.0873413085937,291.1499938964844,288.5248718261719,287.02740478515625,291.0849609375,297.04327392578125,291.087158203125,1.0,0.6627306342124939,1.0,1.0,0.3439311385154724,1.0,-3.6158950328826895,2.529771566390991,1.0861233472824097,1.7159268856048584,0.0,0.0,0.0,175.09915161132812,144.0,-3.4593684673309326,-0.0,3777.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.829011082649231,0.3339203000068664,0.3031173646450043,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.9634098410606384,0.5177164077758789,0.4918825626373291,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.9206975698471068,0.4579194486141205,0.3218804895877838,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.937163233757019,0.479634940624237,0.4561436772346496,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.8137026429176331,0.3144921064376831,1.426789164543152,291.0862121582031,291.1499938964844,288.51275634765625,287.0221862792969,291.0837097167969,297.04022216796875,291.0860595703125,1.0,0.6580018401145935,1.0,1.0,0.3450999855995178,1.0,-3.6028497219085693,2.5172061920166016,1.085643649101257,1.7062807083129885,0.0,0.0,0.0,169.28286743164062,144.0,-3.716732978820801,-0.0,3708.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.8361576199531555,0.3326526284217834,0.3017982840538025,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.9725733995437622,0.5162249207496643,0.490292340517044,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.9308865070343018,0.456440657377243,0.3207121789455414,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.9473820924758912,0.4782136678695678,0.4546180665493011,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.8209844827651978,0.3134978711605072,1.4214234352111816,291.08526611328125,291.1499938964844,288.5003967285156,287.0168762207031,291.0830078125,297.0372009277344,291.0851135253906,1.0,0.6532289385795593,1.0,1.0,0.3463653028011322,1.0,-3.589653968811035,2.5042614936828613,1.0853924751281738,1.6963231563568115,0.0,0.0,0.0,163.46798706054688,132.0,-3.475273609161377,-0.0,3639.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8527451157569885,0.3300814032554626,0.2991271913051605,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.9908756613731384,0.5131860375404358,0.4870586097240448,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.9534333348274232,0.4534363150596618,0.3183425068855285,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.968883216381073,0.4753147959709167,0.4515131711959839,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8372302651405334,0.3114652335643768,1.410492181777954,291.0836181640625,291.1499938964844,288.4750061035156,287.0058288574219,291.08135986328125,297.0312805175781,291.0834655761719,1.0,0.6435475945472717,1.0,1.0,0.3488959372043609,1.0,-3.5628151893615723,2.478107690811157,1.0847076177597046,1.676335334777832,0.0,0.0,0.0,151.8369598388672,150.0,-3.1466519832611084,-0.0,3502.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8527451157569885,0.3300814032554626,0.2991271913051605,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.9908756613731384,0.5131860375404358,0.4870586097240448,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.9534333348274232,0.4534363150596618,0.3183425068855285,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.968883216381073,0.4753147959709167,0.4515131711959839,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8372302651405334,0.3114652335643768,1.410492181777954,291.0836181640625,291.1499938964844,288.4750061035156,287.0058288574219,291.08135986328125,297.0312805175781,291.0834655761719,1.0,0.6435475945472717,1.0,1.0,0.3488959372043609,1.0,-3.5628151893615723,2.478107690811157,1.0847076177597046,1.676335334777832,0.0,0.0,0.0,151.8369598388672,150.0,-3.1466519832611084,-0.0,3502.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.8449448347091675,0.3274430632591247,0.2969046533107757,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.9835727214813232,0.5100656747817993,0.484278917312622,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.9437509179115297,0.450357973575592,0.3163146674633026,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.9600508213043212,0.4723341464996338,0.4488620162010193,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.8301220536231995,0.3093665540218353,1.401785135269165,291.0816650390625,291.1499938964844,288.4487609863281,286.9943542480469,291.0795593261719,297.0254211425781,291.08154296875,1.0,0.6421988606452942,1.0,1.0,0.3514265716075897,1.0,-3.540685176849365,2.455181837081909,1.0855032205581665,1.6584261655807495,0.0,0.0,0.0,153.7501678466797,168.0,-3.253218650817871,-0.0,3460.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.8449448347091675,0.3274430632591247,0.2969046533107757,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.9835727214813232,0.5100656747817993,0.484278917312622,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.9437509179115297,0.450357973575592,0.3163146674633026,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.9600508213043212,0.4723341464996338,0.4488620162010193,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.8301220536231995,0.3093665540218353,1.401785135269165,291.0816650390625,291.1499938964844,288.4487609863281,286.9943542480469,291.0795593261719,297.0254211425781,291.08154296875,1.0,0.6421988606452942,1.0,1.0,0.3514265716075897,1.0,-3.540685176849365,2.455181837081909,1.0855032205581665,1.6584261655807495,0.0,0.0,0.0,153.7501678466797,168.0,-3.253218650817871,-0.0,3460.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.8251152634620667,0.3246762156486511,0.2948599755764007,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.9605934619903564,0.506816029548645,0.4816845655441284,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.9168118834495544,0.4471532106399536,0.3144259750843048,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.93385511636734,0.469223141670227,0.4463954269886017,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.8108615279197693,0.3071475625038147,1.3940072059631348,291.08038330078125,291.1499938964844,288.42169189453125,286.9823608398437,291.0787048339844,297.01910400390625,291.08026123046875,1.0,0.6446664929389954,1.0,1.0,0.3541417419910431,1.0,-3.5205078125,2.433056592941284,1.0874511003494265,1.6408499479293823,0.0,0.0,0.0,163.34600830078125,186.0,-2.4380574226379395,-0.0,3469.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.8251152634620667,0.3246762156486511,0.2948599755764007,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.9605934619903564,0.506816029548645,0.4816845655441284,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.9168118834495544,0.4471532106399536,0.3144259750843048,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.93385511636734,0.469223141670227,0.4463954269886017,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.8108615279197693,0.3071475625038147,1.3940072059631348,291.08038330078125,291.1499938964844,288.42169189453125,286.9823608398437,291.0787048339844,297.01910400390625,291.08026123046875,1.0,0.6446664929389954,1.0,1.0,0.3541417419910431,1.0,-3.5205078125,2.433056592941284,1.0874511003494265,1.6408499479293823,0.0,0.0,0.0,163.34600830078125,186.0,-2.4380574226379395,-0.0,3469.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.8017786145210266,0.3217854797840118,0.2928507626056671,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9299280643463136,0.5034375786781311,0.4791244864463806,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.8887884616851807,0.4438234865665436,0.3125649690628052,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9035411477088928,0.4659817516803741,0.4439616501331329,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.7871507406234741,0.3048023879528045,1.386406660079956,291.0790710449219,291.1499938964844,288.39385986328125,286.969970703125,291.07733154296875,297.0123596191406,291.0789489746094,1.0,0.6492043137550354,1.0,1.0,0.3568569123744964,1.0,-3.500702142715454,2.411273241043091,1.0894290208816528,1.6233994960784912,0.0,0.0,0.0,176.919921875,204.0,-2.4021072387695312,-0.0,3503.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.8017786145210266,0.3217854797840118,0.2928507626056671,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9299280643463136,0.5034375786781311,0.4791244864463806,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.8887884616851807,0.4438234865665436,0.3125649690628052,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9035411477088928,0.4659817516803741,0.4439616501331329,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.7871507406234741,0.3048023879528045,1.386406660079956,291.0790710449219,291.1499938964844,288.39385986328125,286.969970703125,291.07733154296875,297.0123596191406,291.0789489746094,1.0,0.6492043137550354,1.0,1.0,0.3568569123744964,1.0,-3.500702142715454,2.411273241043091,1.0894290208816528,1.6233994960784912,0.0,0.0,0.0,176.919921875,204.0,-2.4021072387695312,-0.0,3503.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.7897434830665588,0.3202965259552002,0.2918399572372436,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.9144705533981324,0.5017012357711792,0.4778352379798889,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8756698966026306,0.4421132802963257,0.3116288185119629,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8901705145835876,0.4643134176731109,0.4427349865436554,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.7755832076072693,0.3035835027694702,1.3825654983520508,291.07830810546875,291.1499938964844,288.37969970703125,286.9635925292969,291.076416015625,297.00885009765625,291.0781555175781,1.0,0.6519178152084351,1.0,1.0,0.3582144975662231,1.0,-3.490713596343994,2.400368452072144,1.090345025062561,1.6146376132965088,0.0,0.0,0.0,184.60299682617188,204.0,-2.6138224601745605,-0.0,3524.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.7782810926437378,0.3187815248966217,0.2908193469047546,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.9007214307785034,0.4999357759952545,0.4765331447124481,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.8633386492729187,0.4403752982616424,0.3106839954853058,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.8774791955947876,0.4626156091690063,0.4414951205253601,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.764693021774292,0.3023360073566437,1.378665328025818,291.0775756835937,291.1499938964844,288.3653259277344,286.95709228515625,291.07586669921875,297.0052490234375,291.07745361328125,1.0,0.6548060774803162,1.0,1.0,0.359641283750534,1.0,-3.480600595474243,2.3892018795013428,1.0913987159729004,1.6056230068206787,0.0,0.0,0.0,192.6618804931641,222.0,-2.513221979141236,-0.0,3548.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.757607102394104,0.3156798183917999,0.2887409627437591,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.8767129778862,0.4963222742080688,0.4738802909851074,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.8413820266723633,0.4368205964565277,0.3087611794471741,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.8546642661094666,0.4591365456581116,0.4389658272266388,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7452909350395203,0.2997598946094513,1.370639681816101,291.0762939453125,291.1499938964844,288.33612060546875,286.9438171386719,291.07452392578125,296.9979553222656,291.076171875,1.0,0.6609118580818176,1.0,1.0,0.3624948561191559,1.0,-3.4599013328552246,2.3666160106658936,1.093285322189331,1.5874191522598269,0.0,0.0,0.0,209.5517425537109,225.0,-2.403897285461426,-0.0,3598.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.757607102394104,0.3156798183917999,0.2887409627437591,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.8767129778862,0.4963222742080688,0.4738802909851074,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.8413820266723633,0.4368205964565277,0.3087611794471741,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.8546642661094666,0.4591365456581116,0.4389658272266388,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7452909350395203,0.2997598946094513,1.370639681816101,291.0762939453125,291.1499938964844,288.33612060546875,286.9438171386719,291.07452392578125,296.9979553222656,291.076171875,1.0,0.6609118580818176,1.0,1.0,0.3624948561191559,1.0,-3.4599013328552246,2.3666160106658936,1.093285322189331,1.5874191522598269,0.0,0.0,0.0,209.5517425537109,225.0,-2.403897285461426,-0.0,3598.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.7452005743980408,0.3125000298023224,0.286358505487442,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.8623124957084656,0.4926117360591888,0.4708918929100036,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.8283025026321411,0.43316850066185,0.3065911829471588,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.8411761522293091,0.4555591344833374,0.4360997080802917,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.7337337136268616,0.2970883548259735,1.3610270023345947,291.0747375488281,291.1499938964844,288.30633544921875,286.9301147460937,291.07257080078125,296.9906311035156,291.0745849609375,1.0,0.6630257964134216,1.0,1.0,0.3653484284877777,1.0,-3.4358274936676025,2.341947078704834,1.093880534172058,1.5679452419281006,0.0,0.0,0.0,220.21202087402344,213.0,-2.851662397384644,-0.0,3603.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.7452005743980408,0.3125000298023224,0.286358505487442,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.8623124957084656,0.4926117360591888,0.4708918929100036,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.8283025026321411,0.43316850066185,0.3065911829471588,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.8411761522293091,0.4555591344833374,0.4360997080802917,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.7337337136268616,0.2970883548259735,1.3610270023345947,291.0747375488281,291.1499938964844,288.30633544921875,286.9301147460937,291.07257080078125,296.9906311035156,291.0745849609375,1.0,0.6630257964134216,1.0,1.0,0.3653484284877777,1.0,-3.4358274936676025,2.341947078704834,1.093880534172058,1.5679452419281006,0.0,0.0,0.0,220.21202087402344,213.0,-2.851662397384644,-0.0,3603.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7416414618492126,0.3092893958091736,0.2835533916950226,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.8586940169334412,0.4888364374637604,0.4674308598041534,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.824805498123169,0.4294567406177521,0.3040738701820373,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.8377255201339722,0.4519157707691192,0.4327596724033355,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7305494546890259,0.2943585216999054,1.349191665649414,291.07330322265625,291.1499938964844,288.2759704589844,286.9160461425781,291.0710754394531,296.9836120605469,291.0731201171875,1.0,0.6590635776519775,1.0,1.0,0.3683415651321411,1.0,-3.407017946243286,2.3139169216156006,1.0931007862091064,1.5462177991867063,0.0,0.0,0.0,220.43765258789065,201.0,-2.7019753456115723,-0.0,3535.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7416414618492126,0.3092893958091736,0.2835533916950226,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.8586940169334412,0.4888364374637604,0.4674308598041534,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.824805498123169,0.4294567406177521,0.3040738701820373,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.8377255201339722,0.4519157707691192,0.4327596724033355,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7305494546890259,0.2943585216999054,1.349191665649414,291.07330322265625,291.1499938964844,288.2759704589844,286.9160461425781,291.0710754394531,296.9836120605469,291.0731201171875,1.0,0.6590635776519775,1.0,1.0,0.3683415651321411,1.0,-3.407017946243286,2.3139169216156006,1.0931007862091064,1.5462177991867063,0.0,0.0,0.0,220.43765258789065,201.0,-2.7019753456115723,-0.0,3535.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7424742579460144,0.3060862123966217,0.2805399298667907,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8604697585105896,0.4850268065929413,0.4637118577957153,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8261760473251343,0.4257215857505798,0.3013729453086853,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8392831683158875,0.4482377469539642,0.4291610717773437,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7315805554389954,0.2916084229946136,1.3361855745315552,291.0717468261719,291.1499938964844,288.2450866699219,286.90155029296875,291.0693664550781,296.977294921875,291.0715637207031,1.0,0.6520949006080627,1.0,1.0,0.3713346719741821,1.0,-3.375703811645508,2.284420251846313,1.091283679008484,1.5235812664031982,0.0,0.0,0.0,214.96710205078125,189.0,-2.8131232261657715,-0.0,3430.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7424742579460144,0.3060862123966217,0.2805399298667907,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8604697585105896,0.4850268065929413,0.4637118577957153,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8261760473251343,0.4257215857505798,0.3013729453086853,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8392831683158875,0.4482377469539642,0.4291610717773437,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7315805554389954,0.2916084229946136,1.3361855745315552,291.0717468261719,291.1499938964844,288.2450866699219,286.90155029296875,291.0693664550781,296.977294921875,291.0715637207031,1.0,0.6520949006080627,1.0,1.0,0.3713346719741821,1.0,-3.375703811645508,2.284420251846313,1.091283679008484,1.5235812664031982,0.0,0.0,0.0,214.96710205078125,189.0,-2.8131232261657715,-0.0,3430.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.7438927292823792,0.3044866025447845,0.2789910137653351,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8625945448875427,0.4831093847751617,0.461793839931488,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8279696106910706,0.4238456785678863,0.2999821901321411,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8412082195281982,0.4463861882686615,0.427303284406662,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.7330575585365295,0.2902278900146484,1.3294347524642944,291.0709228515625,291.1499938964844,288.2294921875,286.8941955566406,291.0684814453125,296.974365234375,291.0707397460937,1.0,0.647918701171875,1.0,1.0,0.3728312253952026,1.0,-3.359508752822876,2.26938796043396,1.090120792388916,1.512112379074097,0.0,0.0,0.0,211.0260162353516,189.0,-2.904042959213257,-0.0,3370.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7458083629608154,0.3028870224952698,0.2774235308170318,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8653361201286316,0.4811830520629883,0.459847629070282,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8303053975105286,0.4219636917114258,0.2985725700855255,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8437037467956543,0.4445258378982544,0.4254173636436462,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7350074648857117,0.2888434529304504,1.3225722312927246,291.0702209472656,291.1499938964844,288.2137756347656,286.88671875,291.068115234375,296.9716186523437,291.070068359375,1.0,0.6434335112571716,1.0,1.0,0.3744043409824371,1.0,-3.343066930770874,2.254019260406494,1.08904767036438,1.500371336936951,0.0,0.0,0.0,206.5723114013672,177.0,-2.563140630722046,-0.0,3307.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7508796453475952,0.2996861636638641,0.2742498517036438,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8723565936088562,0.4773035943508148,0.4558902084827423,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8363137245178223,0.4181813895702362,0.2957112491130829,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8501236438751221,0.4407785832881927,0.4215807914733886,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7400779724121094,0.286062091588974,1.308604121208191,291.0693664550781,291.1499938964844,288.1820678710937,286.8715209960937,291.06744384765625,296.9664611816406,291.0692138671875,1.0,0.633807361125946,1.0,1.0,0.3775505721569061,1.0,-3.309638500213623,2.2230441570281982,1.0865943431854248,1.4767736196517944,0.0,0.0,0.0,196.6480865478516,165.0,-1.8293681144714355,-0.0,3176.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7508796453475952,0.2996861636638641,0.2742498517036438,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8723565936088562,0.4773035943508148,0.4558902084827423,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8363137245178223,0.4181813895702362,0.2957112491130829,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8501236438751221,0.4407785832881927,0.4215807914733886,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7400779724121094,0.286062091588974,1.308604121208191,291.0693664550781,291.1499938964844,288.1820678710937,286.8715209960937,291.06744384765625,296.9664611816406,291.0692138671875,1.0,0.633807361125946,1.0,1.0,0.3775505721569061,1.0,-3.309638500213623,2.2230441570281982,1.0865943431854248,1.4767736196517944,0.0,0.0,0.0,196.6480865478516,165.0,-1.8293681144714355,-0.0,3176.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7574238181114197,0.2964767515659332,0.2710397243499756,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8811793327331543,0.4733846783638,0.451864629983902,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8439098000526428,0.4143705070018768,0.2928071618080139,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8582507967948914,0.436992347240448,0.4176764488220215,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.746540904045105,0.2832600176334381,1.2943968772888184,291.068603515625,291.1499938964844,288.1499938964844,286.8559875488281,291.0667419433594,296.9617919921875,291.0684509277344,1.0,0.6235846281051636,1.0,1.0,0.3806968033313751,1.0,-3.275665283203125,2.191901683807373,1.0837637186050415,1.4532123804092407,0.0,0.0,0.0,185.9096069335937,153.0,-1.5197155475616455,-0.0,3041.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7574238181114197,0.2964767515659332,0.2710397243499756,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8811793327331543,0.4733846783638,0.451864629983902,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8439098000526428,0.4143705070018768,0.2928071618080139,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8582507967948914,0.436992347240448,0.4176764488220215,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.746540904045105,0.2832600176334381,1.2943968772888184,291.068603515625,291.1499938964844,288.1499938964844,286.8559875488281,291.0667419433594,296.9617919921875,291.0684509277344,1.0,0.6235846281051636,1.0,1.0,0.3806968033313751,1.0,-3.275665283203125,2.191901683807373,1.0837637186050415,1.4532123804092407,0.0,0.0,0.0,185.9096069335937,153.0,-1.5197155475616455,-0.0,3041.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7654044032096863,0.293251484632492,0.2678009867668152,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8917033672332764,0.4694207906723022,0.4477811455726623,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8530858755111694,0.4105254113674164,0.2898677885532379,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.868051290512085,0.4331618249416351,0.4137147963047027,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7543851137161255,0.280431181192398,1.2799969911575315,291.0675964355469,291.1499938964844,288.114990234375,286.8380432128906,291.065185546875,296.9573974609375,291.0673828125,1.0,0.6129612326622009,1.0,1.0,0.383949339389801,1.0,-3.241246461868286,2.1603572368621826,1.0808892250061035,1.429400086402893,0.0,0.0,0.0,174.74742126464844,141.0,-2.027233839035034,-0.0,2906.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7654044032096863,0.293251484632492,0.2678009867668152,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8917033672332764,0.4694207906723022,0.4477811455726623,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8530858755111694,0.4105254113674164,0.2898677885532379,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.868051290512085,0.4331618249416351,0.4137147963047027,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7543851137161255,0.280431181192398,1.2799969911575315,291.0675964355469,291.1499938964844,288.114990234375,286.8380432128906,291.065185546875,296.9573974609375,291.0673828125,1.0,0.6129612326622009,1.0,1.0,0.383949339389801,1.0,-3.241246461868286,2.1603572368621826,1.0808892250061035,1.429400086402893,0.0,0.0,0.0,174.74742126464844,141.0,-2.027233839035034,-0.0,2906.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.7749231457710266,0.2899969220161438,0.2645317614078522,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.903979241847992,0.4653992056846618,0.4436388909816742,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8640079498291016,0.4066333770751953,0.2868923842906952,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8796432614326477,0.4292749464511871,0.4096953570842743,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.7637487053871155,0.2775650024414062,1.2654050588607788,291.0644226074219,291.1499938964844,288.0746765136719,286.8157958984375,291.06024169921875,296.9532165527344,291.0641174316406,1.0,0.602036714553833,1.0,1.0,0.3872018754482269,1.0,-3.2063779830932617,2.128720283508301,1.077657699584961,1.405624270439148,0.0,0.0,0.0,163.37782287597656,129.0,-5.160275459289551,-0.0,2771.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.7749231457710266,0.2899969220161438,0.2645317614078522,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.903979241847992,0.4653992056846618,0.4436388909816742,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8640079498291016,0.4066333770751953,0.2868923842906952,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8796432614326477,0.4292749464511871,0.4096953570842743,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.7637487053871155,0.2775650024414062,1.2654050588607788,291.0644226074219,291.1499938964844,288.0746765136719,286.8157958984375,291.06024169921875,296.9532165527344,291.0641174316406,1.0,0.602036714553833,1.0,1.0,0.3872018754482269,1.0,-3.2063779830932617,2.128720283508301,1.077657699584961,1.405624270439148,0.0,0.0,0.0,163.37782287597656,129.0,-5.160275459289551,-0.0,2771.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.7803205251693726,0.2883528769016266,0.2628819644451141,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.9111831784248352,0.4633606374263763,0.4415414333343506,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.8702119588851929,0.4046638309955597,0.285388171672821,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.8861795663833618,0.4273045063018799,0.4076600074768066,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.7690754532814026,0.2761130630970001,1.2580229043960571,291.0617980957031,291.1499938964844,288.0526733398437,286.8031616210937,291.0565490722656,296.9511413574219,291.0614318847656,1.0,0.5964732766151428,1.0,1.0,0.3888281285762787,1.0,-3.188740491867065,2.112851619720459,1.0758888721466064,1.3937368392944336,0.0,0.0,0.0,157.65208435058594,129.0,-7.241601467132568,-0.0,2704.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7861818075180054,0.2866968512535095,0.2612214684486389,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9193363785743712,0.4613030850887298,0.4394262433052063,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8769657015800476,0.4026781618595123,0.2838727235794067,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8932507634162903,0.4253156781196594,0.4056074023246765,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7748790383338928,0.2746478915214538,1.250581979751587,291.0587463378906,291.1499938964844,288.0295104980469,286.7895812988281,291.0528869628906,296.9490661621094,291.0583801269531,1.0,0.5908492803573608,1.0,1.0,0.3905563354492187,1.0,-3.170964002609253,2.0966711044311523,1.074292778968811,1.3815679550170898,0.0,0.0,0.0,151.91624450683594,117.0,-8.920662879943848,-0.0,2637.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
