time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902020,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7994844913482666,0.2833473682403564,0.2578665614128113,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9380943179130554,0.4571288526058197,0.4351398050785064,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8923671841621399,0.398656815290451,0.2808066606521606,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9094528555870056,0.421280562877655,0.4014477431774139,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7881308197975159,0.2716752886772156,1.2355103492736816,291.05133056640625,291.1499938964844,287.9798278808594,286.7597351074219,291.0435485839844,296.9448547363281,291.05084228515625,1.0,0.5794188976287842,1.0,1.0,0.3940127193927765,1.0,-3.134968042373657,2.064169645309448,1.0707985162734983,1.3571748733520508,0.0,0.0,0.0,140.42535400390625,105.0,-12.488683700561523,-0.0,2505.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7994844913482666,0.2833473682403564,0.2578665614128113,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9380943179130554,0.4571288526058197,0.4351398050785064,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8923671841621399,0.398656815290451,0.2808066606521606,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9094528555870056,0.421280562877655,0.4014477431774139,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7881308197975159,0.2716752886772156,1.2355103492736816,291.05133056640625,291.1499938964844,287.9798278808594,286.7597351074219,291.0435485839844,296.9448547363281,291.05084228515625,1.0,0.5794188976287842,1.0,1.0,0.3940127193927765,1.0,-3.134968042373657,2.064169645309448,1.0707985162734983,1.3571748733520508,0.0,0.0,0.0,140.42535400390625,105.0,-12.488683700561523,-0.0,2505.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.8149390816688538,0.2799421846866607,0.2544629871845245,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.9592944383621216,0.4528691172599792,0.4307743906974792,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9111390709877014,0.3945630192756653,0.277691125869751,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.9306288957595824,0.4171625971794128,0.3972114622592926,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.8039857149124146,0.2686410844326019,1.2201687097549438,291.0414733886719,291.1499938964844,287.92608642578125,286.7265319824219,291.0316467285156,296.9405822753906,291.0409240722656,1.0,0.5677427053451538,1.0,1.0,0.3974690735340118,1.0,-3.098344326019287,2.031510591506958,1.0668336153030396,1.33276104927063,0.0,0.0,0.0,128.92764282226562,93.0,-16.561973571777344,-0.0,2374.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.8149390816688538,0.2799421846866607,0.2544629871845245,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.9592944383621216,0.4528691172599792,0.4307743906974792,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9111390709877014,0.3945630192756653,0.277691125869751,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.9306288957595824,0.4171625971794128,0.3972114622592926,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.8039857149124146,0.2686410844326019,1.2201687097549438,291.0414733886719,291.1499938964844,287.92608642578125,286.7265319824219,291.0316467285156,296.9405822753906,291.0409240722656,1.0,0.5677427053451538,1.0,1.0,0.3974690735340118,1.0,-3.098344326019287,2.031510591506958,1.0668336153030396,1.33276104927063,0.0,0.0,0.0,128.92764282226562,93.0,-16.561973571777344,-0.0,2374.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8325503468513489,0.2764863073825836,0.2510117888450622,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.981714129447937,0.4485296308994293,0.4263314604759216,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.936285138130188,0.3904030919075012,0.2745276093482971,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.955905020236969,0.4129672944545746,0.3929000794887543,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8222314715385437,0.2655482590198517,1.204559087753296,291.0323486328125,291.1499938964844,287.86865234375,286.6903686523437,291.0234069824219,296.9362487792969,291.0318603515625,1.0,0.555820882320404,1.0,1.0,0.4016884863376617,1.0,-3.0611014366149902,1.9966439008712769,1.0644575357437134,1.3062814474105835,0.0,0.0,0.0,117.43948364257812,96.0,-15.893314361572266,-0.0,2246.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8325503468513489,0.2764863073825836,0.2510117888450622,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.981714129447937,0.4485296308994293,0.4263314604759216,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.936285138130188,0.3904030919075012,0.2745276093482971,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.955905020236969,0.4129672944545746,0.3929000794887543,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8222314715385437,0.2655482590198517,1.204559087753296,291.0323486328125,291.1499938964844,287.86865234375,286.6903686523437,291.0234069824219,296.9362487792969,291.0318603515625,1.0,0.555820882320404,1.0,1.0,0.4016884863376617,1.0,-3.0611014366149902,1.9966439008712769,1.0644575357437134,1.3062814474105835,0.0,0.0,0.0,117.43948364257812,96.0,-15.893314361572266,-0.0,2246.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.838464617729187,0.272983580827713,0.2477502673864364,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9888299703598022,0.4441199600696563,0.4220638871192932,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9451302886009216,0.3861856758594513,0.2715028524398803,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9643226265907288,0.408703476190567,0.3887656629085541,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.8282485008239746,0.2624021470546722,1.18985915184021,291.023193359375,291.1499938964844,287.8079833984375,286.6515197753906,291.0137634277344,296.93194580078125,291.0226745605469,1.0,0.5481632351875305,1.0,1.0,0.4059078991413116,1.0,-3.02576756477356,1.96319043636322,1.0625771284103394,1.2807451486587524,0.0,0.0,0.0,112.16144561767578,99.0,-16.391324996948242,-0.0,2155.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.838464617729187,0.272983580827713,0.2477502673864364,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9888299703598022,0.4441199600696563,0.4220638871192932,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9451302886009216,0.3861856758594513,0.2715028524398803,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9643226265907288,0.408703476190567,0.3887656629085541,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.8282485008239746,0.2624021470546722,1.18985915184021,291.023193359375,291.1499938964844,287.8079833984375,286.6515197753906,291.0137634277344,296.93194580078125,291.0226745605469,1.0,0.5481632351875305,1.0,1.0,0.4059078991413116,1.0,-3.02576756477356,1.96319043636322,1.0625771284103394,1.2807451486587524,0.0,0.0,0.0,112.16144561767578,99.0,-16.391324996948242,-0.0,2155.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.8377857804298401,0.2712025642395019,0.2461526840925216,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9885324835777284,0.4418793320655823,0.4199588596820831,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.944558322429657,0.3840452432632446,0.270014613866806,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9638749957084656,0.4065365493297577,0.386727899312973,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.8276913166046143,0.2607999742031097,1.1826754808425903,291.0182189941406,291.1499938964844,287.77655029296875,286.6311950683594,291.0083312988281,296.9296875,291.0176696777344,1.0,0.5451933741569519,1.0,1.0,0.4080176055431366,1.0,-3.008441686630249,1.946778893470764,1.0616627931594849,1.2682310342788696,0.0,0.0,0.0,111.06829833984376,99.0,-17.088573455810547,-0.0,2119.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8355008363723755,0.2694021463394165,0.244560956954956,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9865662455558776,0.4396152794361114,0.4178562760353088,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9417901635169984,0.3818841576576233,0.2685300409793854,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9613935947418212,0.4043466746807098,0.3846930563449859,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8255594372749329,0.2591781318187713,1.1755216121673584,291.01397705078125,291.1499938964844,287.7444763183594,286.6103210449219,291.006103515625,296.9273986816406,291.0135803222656,1.0,0.542608916759491,1.0,1.0,0.410605251789093,1.0,-2.9911701679229736,1.9292608499526973,1.0619091987609863,1.254603147506714,0.0,0.0,0.0,110.61605072021484,102.0,-15.325486183166504,-0.0,2087.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.8277381062507629,0.265760213136673,0.2413844615221023,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.9788802862167358,0.4350338876247406,0.4136470258235931,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.9316743612289428,0.3775177597999573,0.2655639946460724,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.9520105719566344,0.3999138176441192,0.3806198239326477,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.818071722984314,0.2558861076831817,1.1612255573272705,291.0082702636719,291.1499938964844,287.6784973144531,286.567138671875,291.0014953613281,296.9227600097656,291.0079040527344,1.0,0.5382506847381592,1.0,1.0,0.4157805740833282,1.0,-2.9566447734832764,1.894344568252564,1.0623003244400024,1.2274633646011353,0.0,0.0,0.0,111.04772186279295,105.0,-11.66287612915039,-0.0,2030.9681396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.8277381062507629,0.265760213136673,0.2413844615221023,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.9788802862167358,0.4350338876247406,0.4136470258235931,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.9316743612289428,0.3775177597999573,0.2655639946460724,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.9520105719566344,0.3999138176441192,0.3806198239326477,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.818071722984314,0.2558861076831817,1.1612255573272705,291.0082702636719,291.1499938964844,287.6784973144531,286.567138671875,291.0014953613281,296.9227600097656,291.0079040527344,1.0,0.5382506847381592,1.0,1.0,0.4157805740833282,1.0,-2.9566447734832764,1.894344568252564,1.0623003244400024,1.2274633646011353,0.0,0.0,0.0,111.04772186279295,105.0,-11.66287612915039,-0.0,2030.9681396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025634765625,0.8175742626190186,0.2620658576488495,0.2382024228572845,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.967624306678772,0.4303823113441467,0.4094157218933105,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.9181771278381348,0.3730933666229248,0.2625901103019714,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.9388450384140016,0.3954116404056549,0.3765251338481903,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8078837394714355,0.2525333762168884,1.146862268447876,291.00250244140625,291.1499938964844,287.6105041503906,286.5222473144531,290.9958801269531,296.9180908203125,291.00213623046875,1.0,0.5345772504806519,1.0,1.0,0.4209558963775635,1.0,-2.9219720363616943,1.859706163406372,1.0622658729553225,1.200635552406311,0.0,0.0,0.0,112.60285186767578,108.0,-10.718862533569336,-0.0,1980.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025634765625,0.8175742626190186,0.2620658576488495,0.2382024228572845,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.967624306678772,0.4303823113441467,0.4094157218933105,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.9181771278381348,0.3730933666229248,0.2625901103019714,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.9388450384140016,0.3954116404056549,0.3765251338481903,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8078837394714355,0.2525333762168884,1.146862268447876,291.00250244140625,291.1499938964844,287.6105041503906,286.5222473144531,290.9958801269531,296.9180908203125,291.00213623046875,1.0,0.5345772504806519,1.0,1.0,0.4209558963775635,1.0,-2.9219720363616943,1.859706163406372,1.0622658729553225,1.200635552406311,0.0,0.0,0.0,112.60285186767578,108.0,-10.718862533569336,-0.0,1980.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.8059916496276855,0.2583249509334564,0.2349991500377655,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.954060673713684,0.4256652593612671,0.4051445126533508,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.9041052460670472,0.3686164617538452,0.259595513343811,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.9239290356636048,0.3908451795578003,0.3723917007446289,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.7961117029190063,0.2491258680820465,1.1323591470718384,290.9990234375,291.1499938964844,287.5408630371094,286.4760131835937,290.9949035644531,296.9134826660156,290.9988098144531,1.0,0.5312840342521667,1.0,1.0,0.4268178641796112,1.0,-2.8869879245758057,1.823547601699829,1.063440203666687,1.172359824180603,0.0,0.0,0.0,114.78863525390624,111.0,-6.6913676261901855,-0.0,1934.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.8059916496276855,0.2583249509334564,0.2349991500377655,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.954060673713684,0.4256652593612671,0.4051445126533508,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.9041052460670472,0.3686164617538452,0.259595513343811,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.9239290356636048,0.3908451795578003,0.3723917007446289,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.7961117029190063,0.2491258680820465,1.1323591470718384,290.9990234375,291.1499938964844,287.5408630371094,286.4760131835937,290.9949035644531,296.9134826660156,290.9988098144531,1.0,0.5312840342521667,1.0,1.0,0.4268178641796112,1.0,-2.8869879245758057,1.823547601699829,1.063440203666687,1.172359824180603,0.0,0.0,0.0,114.78863525390624,111.0,-6.6913676261901855,-0.0,1934.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7936511039733887,0.2545509040355682,0.2317767739295959,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9392511248588562,0.4208954572677612,0.4008347988128662,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.8908711075782776,0.3641009926795959,0.2565822005271911,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9090961217880248,0.3862269520759582,0.3682205975055694,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7841267585754395,0.2456745654344558,1.1177128553390503,290.9970397949219,291.1499938964844,287.4700012207031,286.42877197265625,290.9938049316406,296.90899658203125,290.996826171875,1.0,0.5282114744186401,1.0,1.0,0.4326798319816589,1.0,-2.8516957759857178,1.7875878810882568,1.064107894897461,1.1443485021591189,0.0,0.0,0.0,117.3252410888672,114.0,-4.363957405090332,-0.0,1889.9378662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7936511039733887,0.2545509040355682,0.2317767739295959,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9392511248588562,0.4208954572677612,0.4008347988128662,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.8908711075782776,0.3641009926795959,0.2565822005271911,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9090961217880248,0.3862269520759582,0.3682205975055694,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7841267585754395,0.2456745654344558,1.1177128553390503,290.9970397949219,291.1499938964844,287.4700012207031,286.42877197265625,290.9938049316406,296.90899658203125,290.996826171875,1.0,0.5282114744186401,1.0,1.0,0.4326798319816589,1.0,-2.8516957759857178,1.7875878810882568,1.064107894897461,1.1443485021591189,0.0,0.0,0.0,117.3252410888672,114.0,-4.363957405090332,-0.0,1889.9378662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.7875410318374634,0.2526507377624511,0.2301569283008575,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.9316793084144592,0.4184897541999817,0.3986636996269226,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.8843564391136169,0.361828088760376,0.255067378282547,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.9022647738456726,0.3838976919651031,0.3661193251609802,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.7782264351844788,0.243932768702507,1.1103317737579346,290.9961853027344,291.1499938964844,287.4342346191406,286.4048767089844,290.9931335449219,296.9068298339844,290.9959716796875,1.0,0.5267274975776672,1.0,1.0,0.4356108009815216,1.0,-2.8339221477508545,1.769697904586792,1.064224123954773,1.1304606199264526,0.0,0.0,0.0,118.6751708984375,114.0,-3.7693030834198,-0.0,1868.3001708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.7815353870391846,0.2507425248622894,0.2285308539867401,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.9241709113121032,0.416071206331253,0.3964814841747284,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.8779737949371338,0.3595459461212158,0.2535468637943268,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.8957554697990417,0.3815560936927795,0.3640074133872986,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956970214844,0.7724487781524658,0.2421812713146209,1.102912187576294,290.99566650390625,291.1499938964844,287.3983154296875,286.380859375,290.9935607910156,296.9046936035156,290.9955444335937,1.0,0.5252661108970642,1.0,1.0,0.4386883676052093,1.0,-2.8160629272460938,1.7515323162078855,1.0645307302474976,1.1163157224655151,0.0,0.0,0.0,120.05856323242188,117.0,-2.5842580795288086,-0.0,1846.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.7699381113052368,0.246905505657196,0.2252611666917801,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.9098665714263916,0.4111987650394439,0.3920846879482269,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.8657012581825256,0.3549582064151764,0.2504899799823761,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.883120059967041,0.3768391609191894,0.3597526848316192,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.7613477110862732,0.2386517375707626,1.0879600048065186,290.995849609375,291.1499938964844,287.32623291015625,286.33258056640625,290.99468994140625,296.9005432128906,290.9957580566406,1.0,0.5223942995071411,1.0,1.0,0.4448435306549072,1.0,-2.780090570449829,1.7153632640838623,1.0647273063659668,1.0882424116134644,0.0,0.0,0.0,122.89529418945312,120.0,-0.3747987151145935,-0.0,1804.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.7699381113052368,0.246905505657196,0.2252611666917801,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.9098665714263916,0.4111987650394439,0.3920846879482269,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.8657012581825256,0.3549582064151764,0.2504899799823761,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.883120059967041,0.3768391609191894,0.3597526848316192,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.7613477110862732,0.2386517375707626,1.0879600048065186,290.995849609375,291.1499938964844,287.32623291015625,286.33258056640625,290.99468994140625,296.9005432128906,290.9957580566406,1.0,0.5223942995071411,1.0,1.0,0.4448435306549072,1.0,-2.780090570449829,1.7153632640838623,1.0647273063659668,1.0882424116134644,0.0,0.0,0.0,122.89529418945312,120.0,-0.3747987151145935,-0.0,1804.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7589908242225647,0.2430407851934433,0.2219683527946472,296.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.8972471952438354,0.406278908252716,0.3876449167728424,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.8541654348373413,0.3503398597240448,0.2474128007888794,296.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.8711109161376953,0.3720774948596954,0.3554573357105255,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7509198784828186,0.2350877672433853,1.0728603601455688,290.9966125488281,291.1499938964844,287.2541809082031,286.2843017578125,290.99609375,296.8965759277344,290.9965515136719,1.0,0.5195722579956055,1.0,1.0,0.4509986639022827,1.0,-2.743790864944458,1.6794829368591309,1.0643079280853271,1.060527205467224,0.0,0.0,0.0,125.78983306884766,123.0,0.9889180660247804,-0.0,1763.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7589908242225647,0.2430407851934433,0.2219683527946472,296.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.8972471952438354,0.406278908252716,0.3876449167728424,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.8541654348373413,0.3503398597240448,0.2474128007888794,296.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.8711109161376953,0.3720774948596954,0.3554573357105255,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7509198784828186,0.2350877672433853,1.0728603601455688,290.9966125488281,291.1499938964844,287.2541809082031,286.2843017578125,290.99609375,296.8965759277344,290.9965515136719,1.0,0.5195722579956055,1.0,1.0,0.4509986639022827,1.0,-2.743790864944458,1.6794829368591309,1.0643079280853271,1.060527205467224,0.0,0.0,0.0,125.78983306884766,123.0,0.9889180660247804,-0.0,1763.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.7487245798110962,0.2391478866338729,0.2186509072780609,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8854292631149292,0.4013110101222992,0.3831605017185211,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8433658480644226,0.3456917107105255,0.2443151175975799,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8597890734672546,0.3672713935375213,0.3511205315589905,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.7411507368087769,0.2314897924661636,1.057611346244812,290.9979553222656,291.1499938964844,287.1824951171875,286.2363586425781,290.9980163574219,296.89276123046875,290.9978942871094,1.0,0.5167850255966187,1.0,1.0,0.4571536779403686,1.0,-2.707155227661133,1.643890142440796,1.063265085220337,1.0331703424453735,0.0,0.0,0.0,128.71656799316406,126.0,2.0863730907440186,-0.0,1722.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.7487245798110962,0.2391478866338729,0.2186509072780609,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8854292631149292,0.4013110101222992,0.3831605017185211,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8433658480644226,0.3456917107105255,0.2443151175975799,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8597890734672546,0.3672713935375213,0.3511205315589905,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.7411507368087769,0.2314897924661636,1.057611346244812,290.9979553222656,291.1499938964844,287.1824951171875,286.2363586425781,290.9980163574219,296.89276123046875,290.9978942871094,1.0,0.5167850255966187,1.0,1.0,0.4571536779403686,1.0,-2.707155227661133,1.643890142440796,1.063265085220337,1.0331703424453735,0.0,0.0,0.0,128.71656799316406,126.0,2.0863730907440186,-0.0,1722.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.7390921711921692,0.2352275550365448,0.2153086364269256,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8741831183433533,0.3962959349155426,0.3786312639713287,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8332172632217407,0.3410143256187439,0.2411970049142837,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8491554260253906,0.3624217212200165,0.3467423617839813,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.7319334149360657,0.2278588116168975,1.0422135591506958,290.9998779296875,291.1499938964844,287.11163330078125,286.1891174316406,291.0006103515625,296.8890991210937,290.9998474121094,1.0,0.5140247941017151,1.0,1.0,0.4633086919784546,1.0,-2.670184373855591,1.6085879802703855,1.061596393585205,1.0061744451522827,0.0,0.0,0.0,131.6600341796875,114.0,3.2254412174224854,-0.0,1681.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.7390921711921692,0.2352275550365448,0.2153086364269256,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8741831183433533,0.3962959349155426,0.3786312639713287,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8332172632217407,0.3410143256187439,0.2411970049142837,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8491554260253906,0.3624217212200165,0.3467423617839813,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.7319334149360657,0.2278588116168975,1.0422135591506958,290.9998779296875,291.1499938964844,287.11163330078125,286.1891174316406,291.0006103515625,296.8890991210937,290.9998474121094,1.0,0.5140247941017151,1.0,1.0,0.4633086919784546,1.0,-2.670184373855591,1.6085879802703855,1.061596393585205,1.0061744451522827,0.0,0.0,0.0,131.6600341796875,114.0,3.2254412174224854,-0.0,1681.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.7373952865600586,0.2332589030265808,0.2135437577962875,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8725785613059998,0.393771767616272,0.3762608766555786,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8316733837127686,0.3386652171611786,0.2395641654729843,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8475761413574219,0.3599812984466553,0.3444486260414123,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.7303469777107239,0.2260317206382751,1.034035563468933,291.00115966796875,291.1499938964844,287.0766296386719,286.16583251953125,291.002197265625,296.8873291015625,291.00115966796875,1.0,0.5107079744338989,1.0,1.0,0.4663861691951751,1.0,-2.650672435760498,1.5905227661132812,1.0601496696472168,0.9925166368484496,0.0,0.0,0.0,130.8349609375,114.0,3.877007961273194,-0.0,1650.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.7373941540718079,0.2312918901443481,0.2117288261651992,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.8731826543807983,0.3912414312362671,0.3738312423229217,296.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8320669531822205,0.3363145887851715,0.2378906905651092,296.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8480319976806641,0.3575354516506195,0.3420962691307068,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.7304216027259827,0.2242022007703781,1.0255924463272097,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033874511719,296.8856506347656,291.0024108886719,1.0,0.5066323280334473,1.0,1.0,0.469378262758255,1.0,-2.630589485168457,1.5724300146102903,1.0581594705581665,0.9789373874664308,0.0,0.0,0.0,128.70191955566406,102.0,4.094736576080322,-0.0,1612.1260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7407668232917786,0.2273665219545364,0.2080172449350357,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8788076639175415,0.3861655592918396,0.368863433599472,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.83672034740448,0.3316117525100708,0.2344731241464615,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8530176877975464,0.3526306748390198,0.337285041809082,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7338715195655823,0.2205412536859512,1.008247971534729,291.00506591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0065002441406,296.882568359375,291.0050354003906,1.0,0.4967455267906189,1.0,1.0,0.475362479686737,1.0,-2.5894322395324707,1.5360664129257202,1.05336594581604,0.9518110156059264,0.0,0.0,0.0,122.0660629272461,90.0,4.6648359298706055,-0.0,1525.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7407668232917786,0.2273665219545364,0.2080172449350357,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8788076639175415,0.3861655592918396,0.368863433599472,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.83672034740448,0.3316117525100708,0.2344731241464615,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8530176877975464,0.3526306748390198,0.337285041809082,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7338715195655823,0.2205412536859512,1.008247971534729,291.00506591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0065002441406,296.882568359375,291.0050354003906,1.0,0.4967455267906189,1.0,1.0,0.475362479686737,1.0,-2.5894322395324707,1.5360664129257202,1.05336594581604,0.9518110156059264,0.0,0.0,0.0,122.0660629272461,90.0,4.6648359298706055,-0.0,1525.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.7478863596916199,0.223454475402832,0.2042409479618072,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.8893207311630249,0.3810727596282959,0.3637982606887817,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8456770181655884,0.3269095420837402,0.2309960573911667,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8625788688659668,0.3477119207382202,0.3323792517185211,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7409486770629883,0.2168816179037094,0.9905240535736084,291.00860595703125,291.1499938964844,286.90802001953125,286.05487060546875,291.01104736328125,296.8798828125,291.0086364746094,1.0,0.4852650761604309,1.0,1.0,0.4813466668128967,1.0,-2.547440528869629,1.4997177124023438,1.0477229356765747,0.9248735904693604,0.0,0.0,0.0,113.40148162841795,78.0,6.109699726104736,-0.0,1432.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.7478863596916199,0.223454475402832,0.2042409479618072,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.8893207311630249,0.3810727596282959,0.3637982606887817,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8456770181655884,0.3269095420837402,0.2309960573911667,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8625788688659668,0.3477119207382202,0.3323792517185211,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7409486770629883,0.2168816179037094,0.9905240535736084,291.00860595703125,291.1499938964844,286.90802001953125,286.05487060546875,291.01104736328125,296.8798828125,291.0086364746094,1.0,0.4852650761604309,1.0,1.0,0.4813466668128967,1.0,-2.547440528869629,1.4997177124023438,1.0477229356765747,0.9248735904693604,0.0,0.0,0.0,113.40148162841795,78.0,6.109699726104736,-0.0,1432.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.7586538791656494,0.219553455710411,0.2004318386316299,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.904391348361969,0.375963807106018,0.3586721122264862,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.8588519096374512,0.3222076296806335,0.2274855822324752,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.8765782713890076,0.3427798151969909,0.3274151086807251,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.7515444755554199,0.2132236212491989,0.9725911617279052,291.012451171875,291.1499938964844,286.8445129394531,286.0137634277344,291.0150756835937,296.8775634765625,291.0124816894531,1.0,0.4727489948272705,1.0,1.0,0.487045556306839,1.0,-2.504976272583008,1.4641402959823608,1.040835976600647,0.8987994194030762,0.0,0.0,0.0,103.59021759033205,66.0,6.637915134429932,-0.0,1335.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.7586538791656494,0.219553455710411,0.2004318386316299,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.904391348361969,0.375963807106018,0.3586721122264862,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.8588519096374512,0.3222076296806335,0.2274855822324752,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.8765782713890076,0.3427798151969909,0.3274151086807251,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.7515444755554199,0.2132236212491989,0.9725911617279052,291.012451171875,291.1499938964844,286.8445129394531,286.0137634277344,291.0150756835937,296.8775634765625,291.0124816894531,1.0,0.4727489948272705,1.0,1.0,0.487045556306839,1.0,-2.504976272583008,1.4641402959823608,1.040835976600647,0.8987994194030762,0.0,0.0,0.0,103.59021759033205,66.0,6.637915134429932,-0.0,1335.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
