time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904180,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7737563848495483,0.2156580239534378,0.1966030299663543,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.9264438152313232,0.3708349764347076,0.3535005152225494,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8770620226860046,0.3175017833709717,0.2239528149366378,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8956618309020996,0.3378307521343231,0.322408378124237,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7663939595222473,0.2095637023448944,0.9545254111289978,291.0170593261719,291.1499938964844,286.7838134765625,285.97509765625,291.0208435058594,296.8755187988281,291.01715087890625,1.0,0.45949587225914,1.0,1.0,0.4927444756031036,1.0,-2.462197780609131,1.428861379623413,1.0333362817764282,0.8730798959732056,0.0,0.0,0.0,93.12349700927734,54.0,8.096878051757812,-0.0,1239.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7737563848495483,0.2156580239534378,0.1966030299663543,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.9264438152313232,0.3708349764347076,0.3535005152225494,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8770620226860046,0.3175017833709717,0.2239528149366378,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8956618309020996,0.3378307521343231,0.322408378124237,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7663939595222473,0.2095637023448944,0.9545254111289978,291.0170593261719,291.1499938964844,286.7838134765625,285.97509765625,291.0208435058594,296.8755187988281,291.01715087890625,1.0,0.45949587225914,1.0,1.0,0.4927444756031036,1.0,-2.462197780609131,1.428861379623413,1.0333362817764282,0.8730798959732056,0.0,0.0,0.0,93.12349700927734,54.0,8.096878051757812,-0.0,1239.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7833359837532043,0.2137126177549362,0.1946844756603241,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.9403975009918212,0.3682639896869659,0.35090172290802,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8885141015052795,0.315148115158081,0.2221809476613998,296.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.9076159000396729,0.3353506624698639,0.3198930025100708,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7758506536483765,0.2077330350875854,0.9454587697982788,291.0198974609375,291.1499938964844,286.75469970703125,285.956787109375,291.02447509765625,296.87457275390625,291.02001953125,1.0,0.4526499211788177,1.0,1.0,0.4955939352512359,1.0,-2.4407267570495605,1.4113469123840332,1.0293798446655271,0.8603571057319641,0.0,0.0,0.0,87.73956298828125,54.0,9.204227447509766,-0.0,1191.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.7945624589920044,0.2117686867713928,0.1927646547555923,296.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9558613896369934,0.3656890094280243,0.3482963442802429,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.90185546875,0.3127941489219665,0.2204067856073379,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.922694742679596,0.3328672349452972,0.3173716068267822,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.7869848012924194,0.2059018909931183,0.936376929283142,291.0227966308594,291.1499938964844,286.7264099121094,285.939208984375,291.0271301269531,296.8736877441406,291.0229187011719,1.0,0.4456804096698761,1.0,1.0,0.4982274770736694,1.0,-2.419218778610229,1.3943023681640625,1.0249162912368774,0.8481072783470154,0.0,0.0,0.0,82.29244232177734,42.0,9.553027153015137,-0.0,1143.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8223682641983032,0.2078810632228851,0.1889206320047378,296.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.989266276359558,0.3605225086212158,0.3430648744106293,296.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9394436478614808,0.3080808818340301,0.2168511003255844,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9609839916229248,0.327886015176773,0.3123101890087127,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8152976632118225,0.2022347450256347,0.9181674718856812,291.0284729003906,291.1499938964844,286.67266845703125,285.9064025878906,291.0337829589844,296.8720397949219,291.0286560058594,1.0,0.4313953220844269,1.0,1.0,0.5034945607185364,1.0,-2.3760876655578613,1.3605029582977295,1.0155845880508425,0.823908269405365,0.0,0.0,0.0,71.26648712158203,45.0,10.319416999816896,-0.0,1050.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8223682641983032,0.2078810632228851,0.1889206320047378,296.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.989266276359558,0.3605225086212158,0.3430648744106293,296.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9394436478614808,0.3080808818340301,0.2168511003255844,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9609839916229248,0.327886015176773,0.3123101890087127,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8152976632118225,0.2022347450256347,0.9181674718856812,291.0284729003906,291.1499938964844,286.67266845703125,285.9064025878906,291.0337829589844,296.8720397949219,291.0286560058594,1.0,0.4313953220844269,1.0,1.0,0.5034945607185364,1.0,-2.3760876655578613,1.3605029582977295,1.0155845880508425,0.823908269405365,0.0,0.0,0.0,71.26648712158203,45.0,10.319416999816896,-0.0,1050.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8339406251907349,0.2039802074432373,0.1852778941392898,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9990000128746032,0.3553825318813324,0.3357871174812317,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.9565334916114808,0.3033510148525238,0.2134483605623245,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.976447820663452,0.3228778541088104,0.3074455261230469,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8269953727722168,0.1985509991645813,0.9009416699409484,291.0357971191406,291.1499938964844,286.6229858398437,285.8771057128906,291.0428466796875,296.8704528808594,291.0360412597656,1.0,0.4214983582496643,1.0,1.0,0.5087616443634033,1.0,-2.3323123455047607,1.326738953590393,1.0055733919143677,0.7999067306518555,0.0,0.0,0.0,65.77526092529297,63.0,12.729555130004885,-0.0,982.2554931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8339406251907349,0.2039802074432373,0.1852778941392898,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9990000128746032,0.3553825318813324,0.3357871174812317,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.9565334916114808,0.3033510148525238,0.2134483605623245,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.976447820663452,0.3228778541088104,0.3074455261230469,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8269953727722168,0.1985509991645813,0.9009416699409484,291.0357971191406,291.1499938964844,286.6229858398437,285.8771057128906,291.0428466796875,296.8704528808594,291.0360412597656,1.0,0.4214983582496643,1.0,1.0,0.5087616443634033,1.0,-2.3323123455047607,1.326738953590393,1.0055733919143677,0.7999067306518555,0.0,0.0,0.0,65.77526092529297,63.0,12.729555130004885,-0.0,982.2554931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8153995275497437,0.2000541985034942,0.1818951219320297,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.984379768371582,0.3501710295677185,0.3333388566970825,296.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.9321955442428588,0.2986005544662475,0.210249438881874,296.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.9542366862297058,0.3178419768810272,0.3028491139411926,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8084599375724792,0.1948483884334564,0.8850328922271729,291.0429077148437,291.1499938964844,286.5777893066406,285.85162353515625,291.0503234863281,296.8688659667969,291.0431823730469,1.0,0.4193217158317566,1.0,1.0,0.5134149789810181,1.0,-2.298112869262696,1.29971182346344,0.9984011054039,0.7803362011909485,0.0,0.0,0.0,68.14158630371094,81.0,12.820684432983398,-0.0,955.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8153995275497437,0.2000541985034942,0.1818951219320297,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.984379768371582,0.3501710295677185,0.3333388566970825,296.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.9321955442428588,0.2986005544662475,0.210249438881874,296.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.9542366862297058,0.3178419768810272,0.3028491139411926,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8084599375724792,0.1948483884334564,0.8850328922271729,291.0429077148437,291.1499938964844,286.5777893066406,285.85162353515625,291.0503234863281,296.8688659667969,291.0431823730469,1.0,0.4193217158317566,1.0,1.0,0.5134149789810181,1.0,-2.298112869262696,1.29971182346344,0.9984011054039,0.7803362011909485,0.0,0.0,0.0,68.14158630371094,81.0,12.820684432983398,-0.0,955.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7761721014976501,0.196046233177185,0.1786892116069793,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.938041090965271,0.3448364436626434,0.3287169635295868,296.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.88515305519104,0.2937769889831543,0.2071938961744308,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.9041776061058044,0.3127278089523315,0.2984418272972107,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7694939970970154,0.1910682171583175,0.8700335025787354,291.0511779785156,291.1499938964844,286.5375061035156,285.8303527832031,291.06005859375,296.8667297363281,291.0515441894531,1.0,0.421501874923706,1.0,1.0,0.5180683135986328,1.0,-2.2604713439941406,1.2710906267166138,0.9893807768821716,0.7600393295288086,0.0,0.0,0.0,76.78628540039062,99.0,14.607047080993652,-0.0,951.8905639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7761721014976501,0.196046233177185,0.1786892116069793,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.938041090965271,0.3448364436626434,0.3287169635295868,296.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.88515305519104,0.2937769889831543,0.2071938961744308,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.9041776061058044,0.3127278089523315,0.2984418272972107,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7694939970970154,0.1910682171583175,0.8700335025787354,291.0511779785156,291.1499938964844,286.5375061035156,285.8303527832031,291.06005859375,296.8667297363281,291.0515441894531,1.0,0.421501874923706,1.0,1.0,0.5180683135986328,1.0,-2.2604713439941406,1.2710906267166138,0.9893807768821716,0.7600393295288086,0.0,0.0,0.0,76.78628540039062,99.0,14.607047080993652,-0.0,951.8905639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.7569118142127991,0.1940186917781829,0.1771106421947479,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9118229746818542,0.3421521484851837,0.3264419734477997,296.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8633849024772644,0.2913446128368377,0.2056872695684433,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.8815671801567078,0.3101478517055511,0.2962647378444671,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7507542371749878,0.1891543865203857,0.8626574277877808,291.0559387207031,291.1499938964844,286.5193176269531,285.8213806152344,291.06597900390625,296.8655090332031,291.0563659667969,1.0,0.423785388469696,1.0,1.0,0.5203949213027954,1.0,-2.2425575256347656,1.257393717765808,0.9851637482643129,0.7502897381782532,0.0,0.0,0.0,82.41972351074219,99.0,15.99258041381836,-0.0,955.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.73940110206604,0.1919765770435333,0.1755431145429611,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.8892825245857239,0.3394552767276764,0.3241811692714691,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.8434803485870361,0.2888991832733154,0.2041904181241989,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.860532283782959,0.3075532019138336,0.2940993905067444,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.7337231040000916,0.1872250288724899,0.8553335666656494,291.0607604980469,291.1499938964844,286.50250244140625,285.8135986328125,291.0699768066406,296.8642272949219,291.0611267089844,1.0,0.4266335666179657,1.0,1.0,0.52232825756073,1.0,-2.224762439727783,1.2444300651550293,0.9803324937820436,0.7412411570549011,0.0,0.0,0.0,88.72029113769531,102.0,16.09588623046875,-0.0,961.7798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.716753363609314,0.1878563612699508,0.1722309440374374,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8610513210296631,0.3340217471122741,0.3194731473922729,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8184455633163452,0.2839714586734772,0.2010599374771118,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8343636989593506,0.302321195602417,0.2895783483982086,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7110586762428284,0.1833230108022689,0.8397772908210754,291.069580078125,291.1499938964844,286.47320556640625,285.8017578125,291.07958984375,296.8614501953125,291.0699768066406,1.0,0.4286752641201019,1.0,1.0,0.5261948108673096,1.0,-2.187255859375,1.2176973819732666,0.9695584177970886,0.7227704524993896,0.0,0.0,0.0,97.53402709960938,90.0,16.18597984313965,-0.0,957.7830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.716753363609314,0.1878563612699508,0.1722309440374374,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8610513210296631,0.3340217471122741,0.3194731473922729,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8184455633163452,0.2839714586734772,0.2010599374771118,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8343636989593506,0.302321195602417,0.2895783483982086,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7110586762428284,0.1833230108022689,0.8397772908210754,291.069580078125,291.1499938964844,286.47320556640625,285.8017578125,291.07958984375,296.8614501953125,291.0699768066406,1.0,0.4286752641201019,1.0,1.0,0.5261948108673096,1.0,-2.187255859375,1.2176973819732666,0.9695584177970886,0.7227704524993896,0.0,0.0,0.0,97.53402709960938,90.0,16.18597984313965,-0.0,957.7830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.7074488401412964,0.0,0.168619230389595,296.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.8516532778739929,0.0,0.3144353032112121,296.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.8093925714492798,0.0,0.1976916491985321,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.8254382014274597,0.0,0.2847256064414978,296.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.7015891671180725,0.0,0.8226451277732849,291.0801696777344,294.1499938964844,286.45001220703125,285.7951965332031,291.0924377441406,296.8587646484375,291.0806884765625,0.0,0.0,1.0,1.0,0.5300614237785339,1.0,-2.146418333053589,1.1893738508224487,0.95704448223114,0.7034167051315308,0.0,0.0,0.0,98.7696762084961,60.0,18.72501373291016,-0.0,922.7803955078124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.7074488401412964,0.0,0.168619230389595,296.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.8516532778739929,0.0,0.3144353032112121,296.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.8093925714492798,0.0,0.1976916491985321,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.8254382014274597,0.0,0.2847256064414978,296.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.7015891671180725,0.0,0.8226451277732849,291.0801696777344,294.1499938964844,286.45001220703125,285.7951965332031,291.0924377441406,296.8587646484375,291.0806884765625,0.0,0.0,1.0,1.0,0.5300614237785339,1.0,-2.146418333053589,1.1893738508224487,0.95704448223114,0.7034167051315308,0.0,0.0,0.0,98.7696762084961,60.0,18.72501373291016,-0.0,922.7803955078124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0006992553244344,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0012374183861538,297.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0007873571012169,296.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0011284834472462,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0034214167390018,291.187255859375,294.1499938964844,286.4302978515625,285.7915344238281,290.2607116699219,294.5671691894531,291.1140441894531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7180368304252625,1.0,-0.008731703273952,0.0107601536437869,-0.0020284503698349,-0.0182571895420551,0.0,0.0,0.0,-0.04701404646039,60.0,-18.71682548522949,-0.0,-5.196267920837272e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0006992553244344,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0012374183861538,297.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0007873571012169,296.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0011284834472462,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0034214167390018,291.187255859375,294.1499938964844,286.4302978515625,285.7915344238281,290.2607116699219,294.5671691894531,291.1140441894531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7180368304252625,1.0,-0.008731703273952,0.0107601536437869,-0.0020284503698349,-0.0182571895420551,0.0,0.0,0.0,-0.04701404646039,60.0,-18.71682548522949,-0.0,-5.196267920837272e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001161816981039,297.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001376702130073,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.78108582785353e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001343383337371,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0005781650543212,291.1877746582031,294.1499938964844,286.420654296875,285.7898254394531,290.15338134765625,292.96661376953125,291.1059875488281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8120245933532715,1.0,-0.0012770516332238,0.0045019886456429,-0.0032249372452497,-0.0227550044655799,0.0,0.0,0.0,-0.009793596342206,60.0,-14.416852951049805,-0.0,-1.1121649379219889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.836176468525082e-05,297.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0001040400311467,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.672735955566168e-05,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001039399212459,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.00049127190141,291.1879577636719,294.1499938964844,286.4111328125,285.78814697265625,290.1166381835937,291.60009765625,291.10308837890625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9060122966766356,1.0,-0.0010493468726053,0.0011398367350921,-9.048989886650816e-05,-0.0262076687067747,0.0,0.0,0.0,-0.0098124668002128,60.0,-7.485736846923828,-0.0,-7.507772892267894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.786806913325564e-05,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001030701532727,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,7.61247065383941e-05,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.000103067868622,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004888699622824,291.1881103515625,294.1499938964844,286.4017639160156,285.7865600585937,290.0821838378906,290.510009765625,291.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429532267153,5.153685123104879e-08,0.0010429016547277,-0.0275207217782735,0.0,0.0,0.0,-0.01020182762295,60.0,-4.846463203430176,-0.0,-7.416328173803778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.791614138521254e-05,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001031108404276,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.615726644871756e-05,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001031107167364,297.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0004891115240752,291.1882629394531,294.1499938964844,286.3924865722656,285.7850036621094,290.0479736328125,289.640380859375,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434383293613,1.0943314698863562e-08,0.0010434273863211,-0.0277161281555891,0.0,0.0,0.0,-0.0102378716692328,60.0,-3.9005887508392334,-0.0,-7.423240333537251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.800757106859236e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001032069703796,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,7.622830162290484e-05,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001032068830681,297.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004895682795904,291.1884460449219,294.1499938964844,286.379638671875,285.78289794921875,290.0000915527344,288.7059936523437,291.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444108629599,1.1057259996505309e-08,0.0010443998035043,-0.0280144922435283,0.0,0.0,0.0,-0.0102943694218993,60.0,-3.50713324546814,-0.0,-7.437084548200802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.804803266888484e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001032495783874,297.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.625977013958618e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001032494910759,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0004897703765891,291.1885070800781,294.1499938964844,286.3743591308594,285.78204345703125,289.980224609375,288.3973999023437,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448303073644,-0.028146268799901,0.0,0.0,0.0,-0.0103193279355764,60.0,-3.4585678577423096,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.812838834477589e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001033341977745,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.632227061549202e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.000103334103187,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0004901717766188,291.18865966796875,294.1499938964844,286.3643798828125,285.7804260253906,289.9426574707031,287.9131774902344,291.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456965537741,1.1207608174856888e-08,0.0010456853779032,-0.0284080114215612,0.0,0.0,0.0,-0.0103689031675457,60.0,-3.4237797260284424,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.819443221203984e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001034037341014,297.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,7.637363160029054e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001034036467899,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0004905016394332,291.1887512207031,294.1499938964844,286.35662841796875,285.7791748046875,289.9132995605469,287.6103820800781,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463994694873,1.1289798429459097e-08,0.0010463881772011,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.419001817703247,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.835291712079196e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001035706227412,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.649690087419003e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001035705354297,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004912933218292,291.1889343261719,294.1499938964844,286.3393249511719,285.7763977050781,289.8471984863281,287.1143493652344,291.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480863275006,1.1487061080117657e-08,0.0010480748023837,-0.0291394107043743,0.0,0.0,0.0,-0.0105074392631649,60.0,-3.4302077293396,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.835291712079196e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001035706227412,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.649690087419003e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001035705354297,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004912933218292,291.1889343261719,294.1499938964844,286.3393249511719,285.7763977050781,289.8471984863281,287.1143493652344,291.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480863275006,1.1487061080117657e-08,0.0010480748023837,-0.0291394107043743,0.0,0.0,0.0,-0.0105074392631649,60.0,-3.4302077293396,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.852110088104382e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0001037477268255,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,7.662770804017782e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.000103747639514,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004921334329992,291.1891174316406,294.1499938964844,286.3223876953125,285.77362060546875,289.7818908691406,286.8018798828125,291.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498765623196,1.1696410062711491e-08,0.0010498649207875,-0.0296873040497303,0.0,0.0,0.0,-0.0106112221255898,60.0,-3.4470059871673584,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.852110088104382e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0001037477268255,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,7.662770804017782e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.000103747639514,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004921334329992,291.1891174316406,294.1499938964844,286.3223876953125,285.77362060546875,289.7818908691406,286.8018798828125,291.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498765623196,1.1696410062711491e-08,0.0010498649207875,-0.0296873040497303,0.0,0.0,0.0,-0.0106112221255898,60.0,-3.4470059871673584,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.86080412985757e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001038392802001,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,7.669532351428643e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001038391928886,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004925677203573,291.1891784667969,294.1499938964844,286.3140563964844,285.772216796875,289.74951171875,286.692138671875,291.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508020641282,1.1804636379508793e-08,0.0010507903061807,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.455678701400757,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.869644418358804e-05,297.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001039323760778,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,7.676408858969808e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001039322887663,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004930093418806,291.1892395019531,294.1499938964844,286.3058166503906,285.7707824707031,289.71734619140625,286.60467529296875,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517431655898,1.1914690567493837e-08,0.001051731291227,-0.0302585419267416,0.0,0.0,0.0,-0.0107194324955344,60.0,-3.464373111724853,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.887632768368348e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001041217910824,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.69039907027036e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001041217110469,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004939078353345,291.1893310546875,294.1499938964844,286.2894897460937,285.7678527832031,289.65362548828125,286.47833251953125,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536580812186,1.2138615446133372e-08,0.0010536459740251,-0.0308445207774639,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.4817285537719727,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.887632768368348e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001041217910824,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.69039907027036e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001041217110469,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004939078353345,291.1893310546875,294.1499938964844,286.2894897460937,285.7678527832031,289.65362548828125,286.47833251953125,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536580812186,1.2138615446133372e-08,0.0010536459740251,-0.0308445207774639,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.4817285537719727,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.905802289722487e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001043131269398,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.704530435148627e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0001043130396283,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004948154673911,291.1893920898437,294.1499938964844,286.2734680175781,285.7647705078125,289.5906677246094,286.39599609375,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.23648122851705e-08,0.0010555800981819,-0.031436413526535,0.0,0.0,0.0,-0.0109425764530897,60.0,-3.4989664554595947,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.905802289722487e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001043131269398,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.704530435148627e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0001043130396283,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004948154673911,291.1893920898437,294.1499938964844,286.2734680175781,285.7647705078125,289.5906677246094,286.39599609375,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.23648122851705e-08,0.0010555800981819,-0.031436413526535,0.0,0.0,0.0,-0.0109425764530897,60.0,-3.4989664554595947,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
