time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906460,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.923884499585256e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001045035387505,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.718594133621082e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.000104503451439,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004957187338732,291.189453125,294.1499938964844,286.25762939453125,285.7614440917969,289.5284423828125,286.3405456542969,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575174819678,1.2589919329286658e-08,0.001057504909113,-0.0320254191756248,0.0,0.0,0.0,-0.0110541712492704,60.0,-3.516021728515625,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.923884499585256e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001045035387505,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.718594133621082e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.000104503451439,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004957187338732,291.189453125,294.1499938964844,286.25762939453125,285.7614440917969,289.5284423828125,286.3405456542969,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575174819678,1.2589919329286658e-08,0.001057504909113,-0.0320254191756248,0.0,0.0,0.0,-0.0110541712492704,60.0,-3.516021728515625,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.941616735886782e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001046902616508,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.732385711278766e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001046901816152,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004966044798493,291.189453125,294.1499938964844,286.24200439453125,285.75787353515625,289.4670104980469,286.3013916015625,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594052728265,1.2810668970075769e-08,0.0010593924671411,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5328352451324463,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.941616735886782e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001046902616508,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.732385711278766e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001046901816152,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004966044798493,291.189453125,294.1499938964844,286.24200439453125,285.75787353515625,289.4670104980469,286.3013916015625,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594052728265,1.2810668970075769e-08,0.0010593924671411,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5328352451324463,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.950273670256138e-05,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001047814221237,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,7.739118882454932e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001047813420882,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0004970369045622,291.189453125,294.1499938964844,286.2342529296875,285.7559814453125,289.43658447265625,286.2857360839844,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603268165141,1.2918432545916405e-08,0.0010603138944134,-0.0328849405050277,0.0,0.0,0.0,-0.0112170288339257,60.0,-3.54113245010376,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.958751616068184e-05,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0001048706981237,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,7.745712355244905e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001048706180881,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0004974603652954,291.189453125,294.1499938964844,286.2265014648437,285.75396728515625,289.40631103515625,286.2719421386719,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612293845042,1.3023972122994113e-08,0.0010612163459882,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5493478775024414,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.975065040634944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001050424834829,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.758400897728279e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001050424034474,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0004982752725481,291.1893920898437,294.1499938964844,286.21112060546875,285.74969482421875,289.34637451171875,286.2482604980469,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629659518599,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700218498706,60.0,-3.5655078887939453,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.975065040634944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001050424834829,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.758400897728279e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001050424034474,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0004982752725481,291.1893920898437,294.1499938964844,286.21112060546875,285.74969482421875,289.34637451171875,286.2482604980469,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629659518599,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700218498706,60.0,-3.5655078887939453,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.98498435365036e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001051469371304,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.766115595586598e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001051468643709,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004987707943655,291.1893615722656,294.1499938964844,286.2013244628906,285.7467041015625,289.30841064453125,286.2350158691406,291.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640218388289,1.3350520688959476e-08,0.0010640085674822,-0.034015342593193,0.0,0.0,0.0,-0.0114312330260872,60.0,-3.575643539428711,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.99036492430605e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001052035950124,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.770300726406276e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001052035222528,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0004990395391359,291.1893310546875,294.1499938964844,286.1958312988281,285.7449645996094,289.2872009277344,286.22802734375,291.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645946022123,1.3417492894518546e-08,0.0010645812144502,-0.0341905392706394,0.0,0.0,0.0,-0.0114644337445497,60.0,-3.5812697410583496,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001000449556158,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001053523956215,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.7812910603825e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000105352322862,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0004997454234398,291.189208984375,294.1499938964844,286.1805725097656,285.73974609375,289.228759765625,286.20977783203125,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593370873365984e-08,0.0010660850675776,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.596598863601685,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001000449556158,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001053523956215,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.7812910603825e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000105352322862,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0004997454234398,291.189208984375,294.1499938964844,286.1805725097656,285.73974609375,289.228759765625,286.20977783203125,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593370873365984e-08,0.0010660850675776,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.596598863601685,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001001734344754,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001054876847774,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,7.791283132974058e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001054876120178,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0005003871629014,291.1890869140625,294.1499938964844,286.1653137207031,285.7339782714844,289.1710510253906,286.1927185058594,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753258087945142e-08,0.0010674522491171,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.6114730834960938,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001001734344754,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001054876847774,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,7.791283132974058e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001054876120178,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0005003871629014,291.1890869140625,294.1499938964844,286.1653137207031,285.7339782714844,289.1710510253906,286.1927185058594,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753258087945142e-08,0.0010674522491171,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.6114730834960938,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001002326171146,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001055500106303,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.795886631356552e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001055499305948,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0005006827996112,291.18902587890625,294.1499938964844,286.1576538085937,285.7308654785156,289.1424560546875,286.1844787597656,291.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680957930162,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6187360286712646,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001002883800538,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001056087276083,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,7.800223102094606e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001056086475728,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0005009613232687,291.1889343261719,294.1499938964844,286.1499938964844,285.72760009765625,289.11407470703125,286.17633056640625,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686891619116,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017934098839,60.0,-3.625884294509888,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001004000514512,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001057263216353,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.808909140294418e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001057262488757,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0005015191854909,291.1887512207031,294.1499938964844,286.1346130371094,285.7205505371094,289.05780029296875,286.1602783203125,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698774131014,1.4035248518950992e-08,0.0010698634432628,-0.0358064211905002,0.0,0.0,0.0,-0.0117706814780831,60.0,-3.6399760246276855,-0.0,-7.804192136973145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001004000514512,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001057263216353,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.808909140294418e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001057262488757,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0005015191854909,291.1887512207031,294.1499938964844,286.1346130371094,285.7205505371094,289.05780029296875,286.1602783203125,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698774131014,1.4035248518950992e-08,0.0010698634432628,-0.0358064211905002,0.0,0.0,0.0,-0.0117706814780831,60.0,-3.6399760246276855,-0.0,-7.804192136973145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001005158992484,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001058483103406,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.817918958608061e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.000105848237581,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000502097827848,291.18853759765625,294.1499938964844,286.119140625,285.7127990722656,289.00225830078125,286.1444091796875,291.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710960486903,-0.0361834578216075,0.0,0.0,0.0,-0.0118421455845236,60.0,-3.6542444229125977,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001005158992484,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001058483103406,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.817918958608061e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.000105848237581,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000502097827848,291.18853759765625,294.1499938964844,286.119140625,285.7127990722656,289.00225830078125,286.1444091796875,291.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710960486903,-0.0361834578216075,0.0,0.0,0.0,-0.0118421455845236,60.0,-3.6542444229125977,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001006170859909,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001059548594639,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.825788634363562e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001059547867043,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0005026033031754,291.18829345703125,294.1499938964844,286.1034851074219,285.7042541503906,288.9474182128906,286.1285400390625,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6683855056762695,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001006170859909,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001059548594639,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.825788634363562e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001059547867043,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0005026033031754,291.18829345703125,294.1499938964844,286.1034851074219,285.7042541503906,288.9474182128906,286.1285400390625,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6683855056762695,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001006932216114,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001060350332409,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.831710536265746e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001060349604813,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0005029836320318,291.18804931640625,294.1499938964844,286.0876770019531,285.69488525390625,288.8932800292969,286.1126403808594,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997721064401e-08,0.0010729822097346,-0.0367603227496147,0.0,0.0,0.0,-0.0119514930993318,60.0,-3.681930065155029,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001006932216114,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001060350332409,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.831710536265746e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001060349604813,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0005029836320318,291.18804931640625,294.1499938964844,286.0876770019531,285.69488525390625,288.8932800292969,286.1126403808594,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997721064401e-08,0.0010729822097346,-0.0367603227496147,0.0,0.0,0.0,-0.0119514930993318,60.0,-3.681930065155029,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.000100721095805,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001060643844539,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.833878044039011e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001060643116943,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.000503122806549,291.1878967285156,294.1499938964844,286.0796813964844,285.6898803710937,288.866455078125,286.10467529296875,291.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.688404321670532,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001007426253636,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001060870563378,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.835552969481796e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001060869908542,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0005032304325141,291.187744140625,294.1499938964844,286.0716247558594,285.68463134765625,288.8398132324219,286.0966796875,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.694677829742432,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.000100769844721,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001061157236108,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.837669545551762e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001061156508512,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0005033664056099,291.1874389648437,294.1499938964844,286.0553283691406,285.6734619140625,288.7870483398437,286.08056640625,291.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449507980311182e-08,0.0010737954871729,-0.0370090343058109,0.0,0.0,0.0,-0.0119986403733491,60.0,-3.706705093383789,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.000100769844721,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001061157236108,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.837669545551762e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001061156508512,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0005033664056099,291.1874389648437,294.1499938964844,286.0553283691406,285.6734619140625,288.7870483398437,286.08056640625,291.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449507980311182e-08,0.0010737954871729,-0.0370090343058109,0.0,0.0,0.0,-0.0119986403733491,60.0,-3.706705093383789,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001007794417091,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.00010612582264,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.838416058802977e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001061257498804,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0005034143105149,291.18719482421875,294.1499938964844,286.0434265136719,285.664794921875,288.7494812011719,286.06884765625,291.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506900569699612e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045002549886,60.0,-3.715026378631592,-0.0,-7.863144446673689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001007818063953,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001061283037415,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.838599412934855e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001061282382579,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.00050342612667,291.1871032714844,294.1499938964844,286.0387268066406,285.6612548828125,288.7349853515625,286.0642395019531,291.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073935884051,1.4509789814098896e-08,0.0010739213321357,-0.0370475053787231,0.0,0.0,0.0,-0.0120059326291084,60.0,-3.718224287033081,-0.0,-7.863506823468924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001007854807539,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.000106132174551,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.838885358069092e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001061321090674,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0005034444620832,291.186767578125,294.1499938964844,286.02178955078125,285.64801025390625,288.6835632324219,286.0477294921875,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.451418540909799e-08,0.0010739589342847,-0.0370589978992939,0.0,0.0,0.0,-0.012008111923933,60.0,-3.7295210361480713,-0.0,-7.864056783546405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001007854807539,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.000106132174551,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.838885358069092e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001061321090674,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0005034444620832,291.186767578125,294.1499938964844,286.02178955078125,285.64801025390625,288.6835632324219,286.0477294921875,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.451418540909799e-08,0.0010739589342847,-0.0370589978992939,0.0,0.0,0.0,-0.012008111923933,60.0,-3.7295210361480713,-0.0,-7.864056783546405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001007858736556,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001061325892806,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.838915917091072e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.000106132516521,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0005034464411437,291.1863708496094,294.1499938964844,286.0044860839844,285.6336669921875,288.6327819824219,286.0308837890625,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514489166117528e-08,0.0010739616118371,-0.0370597951114177,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.7408430576324463,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001007858736556,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001061325892806,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.838915917091072e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.000106132516521,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0005034464411437,291.1863708496094,294.1499938964844,286.0044860839844,285.6336669921875,288.6327819824219,286.0308837890625,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514489166117528e-08,0.0010739616118371,-0.0370597951114177,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.7408430576324463,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001007857208605,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001061324219335,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,7.838903547963127e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001061323564499,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0005034456844441,291.1861572265625,294.1499938964844,285.9956970214844,285.6260681152344,288.6076354980469,286.0223693847656,291.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.746569871902466,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001007856189971,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001061323200701,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,7.838895544409752e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001061322545865,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0005034451605752,291.1859741210937,294.1499938964844,285.9867858886719,285.6181640625,288.5826721191406,286.01373291015625,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.75236177444458,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001007858518278,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001061325529008,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.838913734303787e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001061324874171,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0005034463247284,291.185546875,294.1499938964844,285.9686279296875,285.6014099121094,288.5331420898437,285.9962158203125,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7641751766204834,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001007858518278,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001061325529008,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.838913734303787e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001061324874171,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0005034463247284,291.185546875,294.1499938964844,285.9686279296875,285.6014099121094,288.5331420898437,285.9962158203125,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7641751766204834,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001007862956612,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.000106133025838,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.838947931304574e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001061329603544,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0005034485366195,291.1850891113281,294.1499938964844,285.95001220703125,285.5834045410156,288.4842224121094,285.9782409667969,291.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514482948868592e-08,0.0010739614954218,-0.0370597764849662,0.0,0.0,0.0,-0.0120082590728998,60.0,-3.776331186294556,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001007862956612,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.000106133025838,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.838947931304574e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001061329603544,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0005034485366195,291.1850891113281,294.1499938964844,285.95001220703125,285.5834045410156,288.4842224121094,285.9782409667969,291.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514482948868592e-08,0.0010739614954218,-0.0370597764849662,0.0,0.0,0.0,-0.0120082590728998,60.0,-3.776331186294556,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001007733153528,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001061193543137,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.837938028387725e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.00010611928883,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0005033836932852,291.1846008300781,294.1499938964844,285.9309387207031,285.5637512207031,288.43585205078125,285.9598693847656,291.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738363489508,1.4498134248697171e-08,0.0010738217970356,-0.0370170250535011,0.0,0.0,0.0,-0.012000155635178,60.0,-3.788621187210083,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
