time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908920,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001007733153528,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001061193543137,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.837938028387725e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.00010611928883,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0005033836932852,291.1846008300781,294.1499938964844,285.9309387207031,285.5637512207031,288.43585205078125,285.9598693847656,291.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738363489508,1.4498134248697171e-08,0.0010738217970356,-0.0370170250535011,0.0,0.0,0.0,-0.012000155635178,60.0,-3.788621187210083,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001007269020192,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001060704744304,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.834328425815329e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001060704089468,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0005031518521718,291.1841125488281,294.1499938964844,285.9115295410156,285.542236328125,288.3880920410156,285.94110107421875,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733404196798,1.4440125539749717e-08,0.0010733259841799,-0.0368653200566768,0.0,0.0,0.0,-0.0119713982567191,60.0,-3.800282001495361,-0.0,-7.854784911387469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001007269020192,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001060704744304,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.834328425815329e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001060704089468,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0005031518521718,291.1841125488281,294.1499938964844,285.9115295410156,285.542236328125,288.3880920410156,285.94110107421875,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733404196798,1.4440125539749717e-08,0.0010733259841799,-0.0368653200566768,0.0,0.0,0.0,-0.0119713982567191,60.0,-3.800282001495361,-0.0,-7.854784911387469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001006860402412,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001060274371411,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,7.831149559933692e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001060273789335,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.000502947717905,291.1838684082031,294.1499938964844,285.9017028808594,285.5307922363281,288.3644104003906,285.9316101074219,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729043278843,1.4389116564927916e-08,0.0010728898923844,-0.0367319211363792,0.0,0.0,0.0,-0.0119461119174957,60.0,-3.805659294128418,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.000100629607914,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001059680143953,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.826760702300817e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001059679561876,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0005026658182032,291.18359375,294.1499938964844,285.8918151855469,285.5189819335937,288.34088134765625,285.9220275878906,291.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723024606704,1.4318715990668808e-08,0.0010722881415858,-0.036547802388668,0.0,0.0,0.0,-0.0119112124666571,60.0,-3.810607433319092,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0001004617006401,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001057912013493,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,7.813701085979119e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001057911358657,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0005018271040171,291.1830749511719,294.1499938964844,285.8717956542969,285.4941101074219,288.29425048828125,285.9027709960937,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070512109436,1.4109323487332404e-08,0.0010704980231821,-0.0360001623630523,0.0,0.0,0.0,-0.0118074091151356,60.0,-3.8188459873199454,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0001004617006401,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001057912013493,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,7.813701085979119e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001057911358657,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0005018271040171,291.1830749511719,294.1499938964844,285.8717956542969,285.4941101074219,288.29425048828125,285.9027709960937,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070512109436,1.4109323487332404e-08,0.0010704980231821,-0.0360001623630523,0.0,0.0,0.0,-0.0118074091151356,60.0,-3.8188459873199454,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001002744174911,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001055939792422,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,7.799134618835524e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0001055939210345,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0005008915904909,291.1826171875,294.1499938964844,285.8556213378906,285.47314453125,288.2573547363281,285.88726806640625,291.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685155866667,1.387582226897166e-08,0.0010685016168281,-0.0353894308209419,0.0,0.0,0.0,-0.0116916541010141,60.0,-3.8235483169555664,-0.0,-7.78431541448299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.000100222248875,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001055390384863,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,7.795076817274094e-05,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001055389802786,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.000500630994793,291.1825256347656,294.1499938964844,285.8515319824219,285.4677734375,288.2481994628906,285.8833923339844,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067959354259,1.3810775634226502e-08,0.0010679455008357,-0.0352192893624305,0.0,0.0,0.0,-0.0116594079881906,60.0,-3.8244919776916495,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.995088475989178e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001052532825269,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.77397071942687e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001052532243193,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004992754547856,291.18194580078125,294.1499938964844,285.8310546875,285.4400939941406,288.2027893066406,285.8638916015625,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650664335116,1.3472478244125341e-08,0.0010650529293343,-0.0343343764543533,0.0,0.0,0.0,-0.0114917000755667,60.0,-3.828182458877564,-0.0,-7.73414043919729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.995088475989178e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001052532825269,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.77397071942687e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001052532243193,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004992754547856,291.18194580078125,294.1499938964844,285.8310546875,285.4400939941406,288.2027893066406,285.8638916015625,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650664335116,1.3472478244125341e-08,0.0010650529293343,-0.0343343764543533,0.0,0.0,0.0,-0.0114917000755667,60.0,-3.828182458877564,-0.0,-7.73414043919729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.966273501049729e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001049498387146,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.751558587187901e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.000104949780507,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004978360957466,291.18133544921875,294.1499938964844,285.8103942871094,285.4112243652344,288.1579284667969,285.8443298339844,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619946988299,1.3113261587704985e-08,0.0010619815438985,-0.0333946533501148,0.0,0.0,0.0,-0.0113136228173971,60.0,-3.831209182739258,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.966273501049729e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001049498387146,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.751558587187901e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.000104949780507,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004978360957466,291.18133544921875,294.1499938964844,285.8103942871094,285.4112243652344,288.1579284667969,285.8443298339844,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619946988299,1.3113261587704985e-08,0.0010619815438985,-0.0333946533501148,0.0,0.0,0.0,-0.0113136228173971,60.0,-3.831209182739258,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.950230742106214e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001047808982548,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.739080319879577e-05,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001047808400471,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004970346926711,291.1810607910156,294.1499938964844,285.79998779296875,285.3963928222656,288.1357421875,285.83453369140625,291.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602845577523,1.2913273117476365e-08,0.0010602716356515,-0.0328714400529861,0.0,0.0,0.0,-0.0112144807353615,60.0,-3.83227276802063,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.933165711117908e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001046011966536,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,7.725808245595545e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001046011457219,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004961822996847,291.18072509765625,294.1499938964844,285.78955078125,285.3812866210937,288.1136779785156,285.82470703125,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058465684764,1.2700561491385542e-08,0.001058452995494,-0.0323149114847183,0.0,0.0,0.0,-0.0111090317368507,60.0,-3.8329553604125977,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.896219853544608e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001042121366481,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,7.697071850998327e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001042120857164,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004943367675878,291.1801147460937,294.1499938964844,285.7685852050781,285.35040283203125,288.07000732421875,285.8050842285156,291.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545275872573,1.2240039204414188e-08,0.0010545153636485,-0.031109919771552,0.0,0.0,0.0,-0.0108807319775223,60.0,-3.833189010620117,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.896219853544608e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001042121366481,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,7.697071850998327e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001042120857164,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004943367675878,291.1801147460937,294.1499938964844,285.7685852050781,285.35040283203125,288.07000732421875,285.8050842285156,291.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545275872573,1.2240039204414188e-08,0.0010545153636485,-0.031109919771552,0.0,0.0,0.0,-0.0108807319775223,60.0,-3.833189010620117,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.856042015599088e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001037890397128,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.665822340641171e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001037889815052,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004923297674395,291.1794738769531,294.1499938964844,285.7475280761719,285.3186950683594,288.02691650390625,285.7855224609375,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502451332286,1.1739244243358373e-08,0.001050233375281,-0.0297993998974561,0.0,0.0,0.0,-0.0106324683874845,60.0,-3.8320257663726807,-0.0,-7.520375788772071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.856042015599088e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001037890397128,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.665822340641171e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001037889815052,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004923297674395,291.1794738769531,294.1499938964844,285.7475280761719,285.3186950683594,288.02691650390625,285.7855224609375,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502451332286,1.1739244243358373e-08,0.001050233375281,-0.0297993998974561,0.0,0.0,0.0,-0.0106324683874845,60.0,-3.8320257663726807,-0.0,-7.520375788772071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.81340417638421e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001033400403684,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,7.632659253431484e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001033399894367,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0004901999491266,291.1788024902344,294.1499938964844,285.72637939453125,285.2863464355469,287.98443603515625,285.7660522460937,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.1207814232250256e-08,0.0010456893360242,-0.0284085478633642,0.0,0.0,0.0,-0.0103690167888998,60.0,-3.829691886901856,-0.0,-7.455432182723598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.81340417638421e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001033400403684,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,7.632659253431484e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001033399894367,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0004901999491266,291.1788024902344,294.1499938964844,285.72637939453125,285.2863464355469,287.98443603515625,285.7660522460937,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.1207814232250256e-08,0.0010456893360242,-0.0284085478633642,0.0,0.0,0.0,-0.0103690167888998,60.0,-3.829691886901856,-0.0,-7.455432182723598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.769185271579772e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0001028743936331,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,7.598266529385e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001028743354254,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004879911139141,291.1781311035156,294.1499938964844,285.7052001953125,285.2534484863281,287.9425354003906,285.7467346191406,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409875540062,1.0656683535614777e-08,0.0010409768437966,-0.0269659645855426,0.0,0.0,0.0,-0.0100957984104752,60.0,-3.826473712921143,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.769185271579772e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0001028743936331,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,7.598266529385e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001028743354254,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004879911139141,291.1781311035156,294.1499938964844,285.7052001953125,285.2534484863281,287.9425354003906,285.7467346191406,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409875540062,1.0656683535614777e-08,0.0010409768437966,-0.0269659645855426,0.0,0.0,0.0,-0.0100957984104752,60.0,-3.826473712921143,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.746773139340804e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.00010263837612,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.58083479013294e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001026383251883,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004868715768679,291.17779541015625,294.1499938964844,285.6946105957031,285.23681640625,287.9218444824219,285.7371520996094,291.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385987116023,1.0377347869905408e-08,0.0010385883506387,-0.0262347403913736,0.0,0.0,0.0,-0.0099573200568556,60.0,-3.82462739944458,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.724326810101049e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.000102402002085,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.563376129837707e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0001024019511532,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0004857503226958,291.1774597167969,294.1499938964844,285.6839904785156,285.2201232910156,287.9012756347656,285.72760009765625,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097587654911422e-08,0.0010361961321905,-0.025502361357212,0.0,0.0,0.0,-0.0098186312243342,60.0,-3.8226935863494873,-0.0,-7.320664963117451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.679737559054048e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001019324554363,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.528696005465463e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001019324045046,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004835230065509,291.1767578125,294.1499938964844,285.6628112792969,285.1865234375,287.8605041503906,285.7086486816406,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314538376405,9.541860634953991e-09,0.0010314442915841,-0.0240474194288253,0.0,0.0,0.0,-0.0095431338995695,60.0,-3.818720817565918,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.679737559054048e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001019324554363,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.528696005465463e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001019324045046,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004835230065509,291.1767578125,294.1499938964844,285.6628112792969,285.1865234375,287.8605041503906,285.7086486816406,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314538376405,9.541860634953991e-09,0.0010314442915841,-0.0240474194288253,0.0,0.0,0.0,-0.0095431338995695,60.0,-3.818720817565918,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.641422366257756e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001015289817587,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,7.49889513826929e-05,297.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.000101528930827,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004816091095563,291.1761169433594,294.1499938964844,285.6441955566406,285.1568298339844,287.8250732421875,285.692138671875,291.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273699881508,9.064333283959058e-09,0.0010273609077557,-0.0227970890700817,0.0,0.0,0.0,-0.0093064028769731,60.0,-3.815310716629028,-0.0,-7.19634414281245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.636295726522805e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001014749941532,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,7.494907913496718e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0001014749432215,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004813530249521,291.176025390625,294.1499938964844,285.64166259765625,285.1527709960937,287.8202819824219,285.6899108886719,291.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268235346302,9.000435952088992e-09,0.0010268145706504,-0.0226297751069068,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.814863681793213,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.594739822205156e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0001010373816825,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.462585926987231e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0001010373380267,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004792771942447,291.17529296875,294.1499938964844,285.62060546875,285.1190185546875,287.7806091308594,285.6714172363281,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223942808806,8.482511582030838e-09,0.0010223857825621,-0.0212735403329134,0.0,0.0,0.0,-0.0090179685503244,60.0,-3.811422348022461,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.594739822205156e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0001010373816825,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.462585926987231e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0001010373380267,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004792771942447,291.17529296875,294.1499938964844,285.62060546875,285.1190185546875,287.7806091308594,285.6714172363281,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223942808806,8.482511582030838e-09,0.0010223857825621,-0.0212735403329134,0.0,0.0,0.0,-0.0090179685503244,60.0,-3.811422348022461,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.555697033647448e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001006262391456,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.432218990288675e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001006261882139,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.000477326917462,291.174560546875,294.1499938964844,285.5996398925781,285.0853576660156,287.7414245605469,285.6531677246094,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182327823713,7.99590704758657e-09,0.0010182247497141,-0.0199992097914218,0.0,0.0,0.0,-0.0087767373770475,60.0,-3.808664798736572,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.555697033647448e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001006262391456,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.432218990288675e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001006261882139,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.000477326917462,291.174560546875,294.1499938964844,285.5996398925781,285.0853576660156,287.7414245605469,285.6531677246094,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182327823713,7.99590704758657e-09,0.0010182247497141,-0.0199992097914218,0.0,0.0,0.0,-0.0087767373770475,60.0,-3.808664798736572,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.537318692309782e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.000100432705949,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,7.41792464395985e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001004326622933,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004764088953379,291.1741638183594,294.1499938964844,285.5892028808594,285.0686340332031,287.7220153808594,285.6441345214844,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766853826751685e-09,0.0010162660619243,-0.0193993300199508,0.0,0.0,0.0,-0.0086631858721375,60.0,-3.807624578475952,-0.0,-7.041737859481145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.519636660115792e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001002465141937,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.404172356473282e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.000100246463262,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0004755256522912,291.1737976074219,294.1499938964844,285.57879638671875,285.0519714355469,287.70269775390625,285.6351318359375,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143890976905,7.54647810907727e-09,0.0010143816471099,-0.0188221540302038,0.0,0.0,0.0,-0.0085539352148771,60.0,-3.806791067123413,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.48690139921382e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.990178659791128e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,7.378710870398208e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.990173566620796e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.000473890453577,291.17303466796875,294.1499938964844,285.5581359863281,285.0189208984375,287.6644592285156,285.6173400878906,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108997812494,7.138472923884365e-09,0.0010108926799148,-0.0177535191178321,0.0,0.0,0.0,-0.0083516687154769,60.0,-3.805943727493286,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.48690139921382e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.990178659791128e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,7.378710870398208e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.990173566620796e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.000473890453577,291.17303466796875,294.1499938964844,285.5581359863281,285.0189208984375,287.6644592285156,285.6173400878906,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108997812494,7.138472923884365e-09,0.0010108926799148,-0.0177535191178321,0.0,0.0,0.0,-0.0083516687154769,60.0,-3.805943727493286,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.45767023949884e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.959396993508562e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.35597568564117e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.959391900338233e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004724302852991,291.1722412109375,294.1499938964844,285.53765869140625,284.9864196777344,287.6266174316406,285.5997314453125,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077838087454,6.7741385834096945e-09,0.0010077770566567,-0.0167992152273654,0.0,0.0,0.0,-0.0081710526719689,60.0,-3.806262731552124,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.45767023949884e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.959396993508562e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.35597568564117e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.959391900338233e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004724302852991,291.1722412109375,294.1499938964844,285.53765869140625,284.9864196777344,287.6266174316406,285.5997314453125,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077838087454,6.7741385834096945e-09,0.0010077770566567,-0.0167992152273654,0.0,0.0,0.0,-0.0081710526719689,60.0,-3.806262731552124,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.43200138863176e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.93236608337611e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.336011185543612e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.93236171780154e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004711480869445,291.17144775390625,294.1499938964844,285.51739501953125,284.9545288085937,287.5892333984375,285.5823059082031,291.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050475830212,6.454194512173217e-09,0.0010050410637632,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.807778835296631,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.43200138863176e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.93236608337611e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.336011185543612e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.93236171780154e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004711480869445,291.17144775390625,294.1499938964844,285.51739501953125,284.9545288085937,287.5892333984375,285.5823059082031,291.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050475830212,6.454194512173217e-09,0.0010050410637632,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.807778835296631,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
