time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.409838094143196e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.909026266541332e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.318772259168327e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.909021900966763e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.000470040977234,291.170654296875,294.1499938964844,285.4974060058594,284.92340087890625,287.5522155761719,285.5650329589844,291.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177926170636283e-09,0.001002678531222,-0.0152374533936381,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.8104865550994873,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.409838094143196e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.909026266541332e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.318772259168327e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.909021900966763e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.000470040977234,291.170654296875,294.1499938964844,285.4974060058594,284.92340087890625,287.5522155761719,285.5650329589844,291.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177926170636283e-09,0.001002678531222,-0.0152374533936381,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.8104865550994873,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.400035196449608e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.89870386547409e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.311148510780185e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.89869949989952e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004695513052865,291.17022705078125,294.1499938964844,285.48748779296875,284.9081726074219,287.53387451171875,285.55645751953125,291.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100163964089,6.0557310277431506e-09,0.0010016335872933,-0.0149173522368073,0.0,0.0,0.0,-0.0078149046748876,60.0,-3.812289476394653,-0.0,-6.840406285846258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.391068306285888e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.889261127682404e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,7.304173777811229e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.889256762107834e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.000469103368232,291.1698303222656,294.1499938964844,285.4776916503906,284.8931884765625,287.515625,285.5478820800781,291.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006836382672,5.943948444553371e-09,0.0010006777010858,-0.0146245248615741,0.0,0.0,0.0,-0.0077594891190528,60.0,-3.81437873840332,-0.0,-6.827355747418552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.37534641707316e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.872704686131328e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,7.291945803444833e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.87270032055676e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004683180304709,291.1689758300781,294.1499938964844,285.458251953125,284.8639831542969,287.4793701171875,285.5308532714844,291.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990015532821,-0.014111066237092,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.81926202774048,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.37534641707316e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.872704686131328e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,7.291945803444833e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.87270032055676e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004683180304709,291.1689758300781,294.1499938964844,285.458251953125,284.8639831542969,287.4793701171875,285.5308532714844,291.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990015532821,-0.014111066237092,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.81926202774048,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.36298820306547e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.8596909083426e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,7.282333535840735e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.859686542768031e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004677007382269,291.1681823730469,294.1499938964844,285.43994140625,284.8370361328125,287.4449157714844,285.5145568847656,291.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593865370911999e-09,0.0009976838482543,-0.0137074161320924,0.0,0.0,0.0,-0.007585936691612,60.0,-3.8248891830444336,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.362526179756968e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.859204874373972e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,7.281974103534594e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.859200508799404e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0004676776588894,291.16815185546875,294.1499938964844,285.439208984375,284.8359375,287.4434814453125,285.5138854980469,291.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588106866127873e-09,0.0009976346045732,-0.0136923305690288,0.0,0.0,0.0,-0.0075830817222595,60.0,-3.825140237808228,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.352279448648916e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.848413901636376e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.274004019564018e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.848409536061808e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004671658098232,291.1672668457031,294.1499938964844,285.4205017089844,284.8092041015625,287.4079284667969,285.4969482421875,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965474018827,5.460327745510085e-09,0.0009965419303625,-0.0133575797080993,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.8318586349487305,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.352279448648916e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.848413901636376e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.274004019564018e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.848409536061808e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004671658098232,291.1672668457031,294.1499938964844,285.4205017089844,284.8092041015625,287.4079284667969,285.4969482421875,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965474018827,5.460327745510085e-09,0.0009965419303625,-0.0133575797080993,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.8318586349487305,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.344329737359658e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.840042184805498e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.267820910783485e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.840037819230928e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004667686880566,291.1664123535156,294.1499938964844,285.4021911621094,284.7838439941406,287.3727111816406,285.4801025390625,291.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956993162631,5.361169730377924e-09,0.0009956939611583,-0.0130978068336844,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.8392910957336426,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.344329737359658e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.840042184805498e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.267820910783485e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.840037819230928e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004667686880566,291.1664123535156,294.1499938964844,285.4021911621094,284.7838439941406,287.3727111816406,285.4801025390625,291.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956993162631,5.361169730377924e-09,0.0009956939611583,-0.0130978068336844,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.8392910957336426,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.341146505903453e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.836690151132645e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.26534563000314e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.836685785558076e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004666096938308,291.1659545898437,294.1499938964844,285.3932189941406,284.7717590332031,287.355224609375,285.4716796875,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.321459717322341e-09,0.0009953542612493,-0.0129937743768095,0.0,0.0,0.0,-0.007450892124325,60.0,-3.8432459831237793,-0.0,-6.754906678452245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.338471136288716e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.833872900344431e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,7.263263978529721e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.833868534769864e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0004664760490413,291.16552734375,294.1499938964844,285.38433837890625,284.76007080078125,287.3378295898437,285.4632568359375,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950740495696,5.2880726464366035e-09,0.0009950686944648,-0.0129063064232468,0.0,0.0,0.0,-0.0074343401938676,60.0,-3.847341775894165,-0.0,-6.751031378371408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.334442438557744e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.8296302894596e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.260130951181054e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.829626651480794e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004662748251575,291.16461181640625,294.1499938964844,285.3669128417969,284.7379455566406,287.30328369140625,285.4465026855469,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.855854988098145,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.334442438557744e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.8296302894596e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.260130951181054e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.829626651480794e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004662748251575,291.16461181640625,294.1499938964844,285.3669128417969,284.7379455566406,287.30328369140625,285.4465026855469,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.855854988098145,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.332262561656536e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.827333997236563e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.258434925461188e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.827330359257758e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0004661658895201,291.1636962890625,294.1499938964844,285.3500061035156,284.7176208496094,287.2690124511719,285.4297790527344,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210509801401031e-09,0.000994405359961,-0.0127031058073043,0.0,0.0,0.0,-0.0073958886787295,60.0,-3.864820718765259,-0.0,-6.742033775708478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.332262561656536e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.827333997236563e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.258434925461188e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.827330359257758e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0004661658895201,291.1636962890625,294.1499938964844,285.3500061035156,284.7176208496094,287.2690124511719,285.4297790527344,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210509801401031e-09,0.000994405359961,-0.0127031058073043,0.0,0.0,0.0,-0.0073958886787295,60.0,-3.864820718765259,-0.0,-6.742033775708478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.331278852187096e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.826298628468066e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.257670222315937e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.826294262893498e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004661167622543,291.16278076171875,294.1499938964844,285.3348999023437,284.69976806640625,287.235107421875,285.4132385253906,290.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.873731851577759,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.331278852187096e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.826298628468066e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.257670222315937e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.826294262893498e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004661167622543,291.16278076171875,294.1499938964844,285.3348999023437,284.69976806640625,287.235107421875,285.4132385253906,290.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.873731851577759,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.330811008112504e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.825806046137586e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.257306424435228e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.825801680563018e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004660934209823,291.1618347167969,294.1499938964844,285.32275390625,284.6847839355469,287.2015380859375,285.3973083496094,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.881283760070801,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.330811008112504e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.825806046137586e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.257306424435228e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.825801680563018e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004660934209823,291.1618347167969,294.1499938964844,285.32275390625,284.6847839355469,287.2015380859375,285.3973083496094,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.881283760070801,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.33076662477106e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.825758752413094e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,7.25727149983868e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.825755114434288e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004660911799874,291.161376953125,294.1499938964844,285.3177185058594,284.6783142089844,287.1849060058594,285.38970947265625,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916320131795154e-09,0.0009942438919097,-0.0126536479219794,0.0,0.0,0.0,-0.0073865298181772,60.0,-3.884401321411133,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.330841567134485e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.825837332755329e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.257329707499593e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.82583369477652e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004660949343815,291.160888671875,294.1499938964844,285.3133544921875,284.6724853515625,287.1683959960937,285.38238525390625,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513974350277e-09,0.0009942514589056,-0.0126559594646096,0.0,0.0,0.0,-0.007386967074126,60.0,-3.887118101119995,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.33134724618867e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.826369932852684e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.25772260921076e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.826366294873878e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004661201674025,291.159912109375,294.1499938964844,285.3065185546875,284.6627502441406,287.1356811523437,285.3687744140625,290.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8913981914520255,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.33134724618867e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.826369932852684e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.25772260921076e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.826366294873878e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004661201674025,291.159912109375,294.1499938964844,285.3065185546875,284.6627502441406,287.1356811523437,285.3687744140625,290.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8913981914520255,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.332314948551355e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.827388566918672e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,7.258474943228066e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.827384928939864e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0004661685088649,291.158935546875,294.1499938964844,285.30206298828125,284.6553649902344,287.1034240722656,285.35662841796875,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.894166469573975,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.332314948551355e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.827388566918672e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,7.258474943228066e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.827384928939864e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0004661685088649,291.158935546875,294.1499938964844,285.30206298828125,284.6553649902344,287.1034240722656,285.35662841796875,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.894166469573975,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.333727939520033e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.828876500250772e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.259574340423569e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.828872862271965e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004662390856537,291.157958984375,294.1499938964844,285.2997131347656,284.650146484375,287.0717163085937,285.3461303710937,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8955795764923096,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.333727939520033e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.828876500250772e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.259574340423569e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.828872862271965e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004662390856537,291.157958984375,294.1499938964844,285.2997131347656,284.650146484375,287.0717163085937,285.3461303710937,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8955795764923096,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.335570211987942e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.830816270550712e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,7.261006976477802e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.830812632571906e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004663311119657,291.1569519042969,294.1499938964844,285.29931640625,284.6469116210937,287.0404968261719,285.3373107910156,290.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.89577317237854,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.335570211987942e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.830816270550712e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,7.261006976477802e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.830812632571906e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004663311119657,291.1569519042969,294.1499938964844,285.29931640625,284.6469116210937,287.0404968261719,285.3373107910156,290.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.89577317237854,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.336649236502126e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.831952775130048e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.261846621986479e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.83194913715124e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004663850413635,291.15643310546875,294.1499938964844,285.2997741699219,284.64599609375,287.0251159667969,285.3335876464844,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644604231488765e-09,0.0009948665974661,-0.0128444461151957,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.8954391479492174,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.3378264864441e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.833192598307504e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.262761937454343e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.833188960328698e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.000466443831101,291.1559143066406,294.1499938964844,285.3006591796875,284.6455078125,287.0098571777344,285.3302917480469,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827458247542,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.894863843917847,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.340475662611424e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.835982200456785e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.26482248865068e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.835978562477976e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004665761662181,291.1549072265625,294.1499938964844,285.3034973144531,284.645751953125,286.97979736328125,285.324951171875,290.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952730033546,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.893035650253296,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.340475662611424e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.835982200456785e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.26482248865068e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.835978562477976e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004665761662181,291.1549072265625,294.1499938964844,285.3034973144531,284.645751953125,286.97979736328125,285.324951171875,290.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952730033546,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.893035650253296,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.343498823000118e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.839165431912988e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.267173350555822e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.83916179393418e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004667271859943,291.1538391113281,294.1499938964844,285.30767822265625,284.6474304199219,286.9502868652344,285.3212890625,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.890371084213257,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.343498823000118e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.839165431912988e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.267173350555822e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.83916179393418e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004667271859943,291.1538391113281,294.1499938964844,285.30767822265625,284.6474304199219,286.9502868652344,285.3212890625,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.890371084213257,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.346870501758532e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.84271609922871e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.269796333275735e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.842712461249904e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004668956098612,291.1528015136719,294.1499938964844,285.3129577636719,284.65045166015625,286.9214172363281,285.3192138671875,290.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959582239389,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8870153427124015,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.346870501758532e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.84271609922871e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.269796333275735e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.842712461249904e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004668956098612,291.1528015136719,294.1499938964844,285.3129577636719,284.65045166015625,286.9214172363281,285.3192138671875,290.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959582239389,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8870153427124015,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.350289474241436e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.846316243056208e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.272454968187958e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.8463126050774e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004670663911383,291.1517944335937,294.1499938964844,285.31866455078125,284.6542053222656,286.8951110839844,285.31866455078125,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.434014571648049e-09,0.0009963164338842,-0.013288646005094,0.0,0.0,0.0,-0.0075066885910928,60.0,-3.883392095565796,-0.0,-6.767977822619288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
