time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.35056377784349e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.846605098573492e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.272668153746054e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.846601460594684e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004670800990425,291.1517333984375,294.1499938964844,285.31915283203125,284.654541015625,286.8930969238281,285.3186950683594,290.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963455377146,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.883094787597656,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.352520282845944e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.848664922174066e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.274190284078941e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.84866201179102e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004671778297051,291.15118408203125,294.1499938964844,285.322509765625,284.6569519042969,286.87921142578125,285.3189697265625,290.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461761265479481e-09,0.00099655368831,-0.0133613366633653,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.8809616565704346,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.354543726658449e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.8507953225635e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.275763346115127e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.850791684584692e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004672788782045,291.150634765625,294.1499938964844,285.3260192871094,284.6595764160156,286.8654479980469,285.319580078125,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.87873911857605,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.35877178562805e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.85524820862338e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.279052078956738e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.855244570644572e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004674900847021,291.1495361328125,294.1499938964844,285.3334045410156,284.6653747558594,286.8383483886719,285.3216857910156,290.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.000997218536213,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.874086856842041,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.35877178562805e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.85524820862338e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.279052078956738e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.855244570644572e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004674900847021,291.1495361328125,294.1499938964844,285.3334045410156,284.6653747558594,286.8383483886719,285.3216857910156,290.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.000997218536213,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.874086856842041,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.363207936985418e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.859919373411684e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.282502338057384e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.859915735432878e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004677116812672,291.1484375,294.1499938964844,285.341064453125,284.6717834472656,286.8118591308594,285.3249206542969,290.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.5947109167675535e-09,0.0009976904839277,-0.0137096317484974,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.86924409866333,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.363207936985418e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.859919373411684e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.282502338057384e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.859915735432878e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004677116812672,291.1484375,294.1499938964844,285.341064453125,284.6717834472656,286.8118591308594,285.3249206542969,290.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.5947109167675535e-09,0.0009976904839277,-0.0137096317484974,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.86924409866333,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.367803431814536e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.86475861282088e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.286077016033232e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.864755702437832e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004679412522818,291.1473083496094,294.1499938964844,285.34881591796875,284.6785583496094,286.78594970703125,285.3290710449219,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651889622981798e-09,0.0009981794282793,-0.013859424740076,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.8643393516540527,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.367803431814536e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.86475861282088e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.286077016033232e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.864755702437832e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004679412522818,291.1473083496094,294.1499938964844,285.34881591796875,284.6785583496094,286.78594970703125,285.3290710449219,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651889622981798e-09,0.0009981794282793,-0.013859424740076,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.8643393516540527,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.372168278787284e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.869354835245758e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.289471250260249e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.869351197266953e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004681592690758,291.1462707519531,294.1499938964844,285.3558959960937,284.6850891113281,286.7624206542969,285.3336181640625,290.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986495133489,5.706194627919103e-09,0.0009986438089981,-0.0140016879886388,0.0,0.0,0.0,-0.0076416200026869,60.0,-3.859835147857666,-0.0,-6.799638896382022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.372506610816345e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.869710629573092e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.289734639925882e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.869707719190046e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004681761492975,291.14617919921875,294.1499938964844,285.3564453125,284.6855773925781,286.7606506347656,285.3340148925781,290.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401040914803e-09,0.0009986797813326,-0.0140127083286643,0.0,0.0,0.0,-0.0076437052339315,60.0,-3.8594932556152335,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.374880028190093e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.872210648609324e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.2915805503726e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.87220773822628e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004682947474066,291.1456298828125,294.1499938964844,285.3601379394531,284.68914794921875,286.7481994628906,285.3367004394531,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.85713243484497,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.377258538734168e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.874715033220129e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.293430098798126e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.87471139524132e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004684135201387,291.1450500488281,294.1499938964844,285.3637084960937,284.6926574707031,286.73590087890625,285.3395080566406,290.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952796649266e-09,0.0009991853730753,-0.014167602173984,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.854830741882324,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.381997369928284e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.879704884951934e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.297116098925471e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.879701974568889e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004686502506956,291.1438903808594,294.1499938964844,285.3704528808594,284.6996154785156,286.7117004394531,285.3453674316406,290.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996953886002,5.8284936876873425e-09,0.0009996895678341,-0.0143220741301774,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.85045337677002,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.381997369928284e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.879704884951934e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.297116098925471e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.879701974568889e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004686502506956,291.1438903808594,294.1499938964844,285.3704528808594,284.6996154785156,286.7117004394531,285.3453674316406,290.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996953886002,5.8284936876873425e-09,0.0009996895678341,-0.0143220741301774,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.85045337677002,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.386656893184409e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.88461179076694e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.300740253413096e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.884608152788132e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004688829940278,291.1427307128906,294.1499938964844,285.37646484375,284.706298828125,286.6880187988281,285.3514099121094,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001912014558,5.886469534033267e-09,0.0010001853806897,-0.014473951421678,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.846491813659668,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.386656893184409e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.88461179076694e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.300740253413096e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.884608152788132e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004688829940278,291.1427307128906,294.1499938964844,285.37646484375,284.706298828125,286.6880187988281,285.3514099121094,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001912014558,5.886469534033267e-09,0.0010001853806897,-0.014473951421678,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.846491813659668,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.39116653171368e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.889360080705956e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.304247264983132e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.88935717032291e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004691082576755,291.1415405273437,294.1499938964844,285.3815002441406,284.71246337890625,286.66485595703125,285.3573608398437,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577985251773e-09,0.001000665128231,-0.014620934613049,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.843057155609131,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.39116653171368e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.889360080705956e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.304247264983132e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.88935717032291e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004691082576755,291.1415405273437,294.1499938964844,285.3815002441406,284.71246337890625,286.66485595703125,285.3573608398437,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577985251773e-09,0.001000665128231,-0.014620934613049,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.843057155609131,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.395452070748432e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.893873357214034e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.30758038116619e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.893870446830988e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004693223454523,291.1403503417969,294.1499938964844,285.3853759765625,284.718017578125,286.6421813964844,285.363037109375,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001127064228,5.9958997766784705e-09,0.0010011211270466,-0.0147606190294027,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.8402621746063232,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.395452070748432e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.893873357214034e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.30758038116619e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.893870446830988e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004693223454523,291.1403503417969,294.1499938964844,285.3853759765625,284.718017578125,286.6421813964844,285.363037109375,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001127064228,5.9958997766784705e-09,0.0010011211270466,-0.0147606190294027,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.8402621746063232,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.397485700901598e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.896014671539888e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.309162174351513e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.89601103356108e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004694239178206,291.1397399902344,294.1499938964844,285.3868408203125,284.7204895019531,286.6310119628906,285.3656921386719,290.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211933217146915e-09,0.0010013374267145,-0.0148268779739737,0.0,0.0,0.0,-0.007797778584063,60.0,-3.8391523361206055,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.399437112733722e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.898069401970132e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.310679939109832e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.898066491587088e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004695214156527,291.13916015625,294.1499938964844,285.3879089355469,284.72271728515625,286.61993408203125,285.3681945800781,290.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045475231530872e-09,0.0010015451116487,-0.0148904873058199,0.0,0.0,0.0,-0.0078098163940012,60.0,-3.838233947753906,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.403045987710355e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.90186963463202e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.313486275961623e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.901866724248976e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004697016556747,291.137939453125,294.1499938964844,285.38885498046875,284.7264099121094,286.5981140136719,285.3726501464844,290.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903584397919985e-09,0.0010019288165494,-0.0150080630555748,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.837044954299927,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.403045987710355e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.90186963463202e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.313486275961623e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.901866724248976e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004697016556747,291.137939453125,294.1499938964844,285.38885498046875,284.7264099121094,286.5981140136719,285.3726501464844,290.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903584397919985e-09,0.0010019288165494,-0.0150080630555748,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.837044954299927,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.406195749761535e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.905186743708327e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.31593681848608e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.905183833325282e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.000469859020086,291.13671875,294.1499938964844,285.3880310058594,284.7289428710937,286.57666015625,285.3761291503906,290.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.1295315489928726e-09,0.0010022638598456,-0.0151106808334589,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.836847066879273,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.406195749761535e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.905186743708327e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.31593681848608e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.905183833325282e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.000469859020086,291.13671875,294.1499938964844,285.3880310058594,284.7289428710937,286.57666015625,285.3761291503906,290.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.1295315489928726e-09,0.0010022638598456,-0.0151106808334589,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.836847066879273,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.408810001332311e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.907939238473772e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.317969721043482e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.907935600494966e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004699895798694,291.1354675292969,294.1499938964844,285.3852233886719,284.7301025390625,286.5555419921875,285.37841796875,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024668299182e-09,0.0010025417432188,-0.0151957990601658,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.837735652923584,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.408810001332311e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.907939238473772e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.317969721043482e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.907935600494966e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004699895798694,291.1354675292969,294.1499938964844,285.3852233886719,284.7301025390625,286.5555419921875,285.37841796875,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024668299182e-09,0.0010025417432188,-0.0151957990601658,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.837735652923584,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.410808706888928e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.910044173011556e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.319524593185633e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.91004126262851e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004700894351117,291.1342163085937,294.1499938964844,285.3802185058594,284.729736328125,286.53472900390625,285.3793334960937,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186860357360047e-09,0.0010027540847659,-0.0152608575299382,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.839825391769409,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.410808706888928e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.910044173011556e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.319524593185633e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.91004126262851e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004700894351117,291.1342163085937,294.1499938964844,285.3802185058594,284.729736328125,286.53472900390625,285.3793334960937,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186860357360047e-09,0.0010027540847659,-0.0152608575299382,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.839825391769409,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.411549399374052e-05,297.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.910824155667795e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,7.320100121432915e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.910821245284752e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.000470126455184,291.1335754394531,294.1499938964844,285.3768310546875,284.7289123535156,286.5244445800781,285.379150390625,290.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.196055224449992e-09,0.0010028327815234,-0.0152849443256855,0.0,0.0,0.0,-0.0078844660893082,60.0,-3.841374158859253,-0.0,-6.856807743815807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.41211692406796e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.91142151178792e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.320541772060096e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.911418601404876e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004701547732111,291.1329650878906,294.1499938964844,285.372802734375,284.7276611328125,286.5141906738281,285.3785705566406,290.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203085156641919e-09,0.0010028928518295,-0.0153033593669533,0.0,0.0,0.0,-0.0078879510983824,60.0,-3.8432440757751465,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.412663348484784e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.911996312439442e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.320966687984765e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.911993402056396e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.000470182072604,291.1316833496094,294.1499938964844,285.3628234863281,284.72369384765625,286.49383544921875,285.3760681152344,290.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8480498790740967,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.412663348484784e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.911996312439442e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.320966687984765e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.911993402056396e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.000470182072604,291.1316833496094,294.1499938964844,285.3628234863281,284.72369384765625,286.49383544921875,285.3760681152344,290.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8480498790740967,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.412377403350548e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.911695815389976e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.32074404368177e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.91169290500693e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004701677826233,291.1304016113281,294.1499938964844,285.3500061035156,284.7176208496094,286.4736328125,285.3715209960937,290.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061906724864e-09,0.0010029195109382,-0.0153114944696426,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.854411602020264,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.412377403350548e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.911695815389976e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.32074404368177e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.91169290500693e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004701677826233,291.1304016113281,294.1499938964844,285.3500061035156,284.7176208496094,286.4736328125,285.3715209960937,290.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061906724864e-09,0.0010029195109382,-0.0153114944696426,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.854411602020264,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.411197970621288e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.910453081829472e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,7.319826545426622e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.910450171446428e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004701088473666,291.1291198730469,294.1499938964844,285.3356018066406,284.7104797363281,286.4535522460937,285.3648986816406,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.0010027933167293,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.862011194229126,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.411197970621288e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.910453081829472e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,7.319826545426622e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.910450171446428e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004701088473666,291.1291198730469,294.1499938964844,285.3356018066406,284.7104797363281,286.4535522460937,285.3648986816406,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.0010027933167293,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.862011194229126,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.409143967786804e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.908289939630777e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.318228745134547e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.908287029247732e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004700062563642,291.1278076171875,294.1499938964844,285.3209533691406,284.7032775878906,286.4335632324219,285.3565368652344,290.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.0152055863291025,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.869829654693604,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.409143967786804e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.908289939630777e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.318228745134547e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.908287029247732e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004700062563642,291.1278076171875,294.1499938964844,285.3209533691406,284.7032775878906,286.4335632324219,285.3565368652344,290.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.0152055863291025,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.869829654693604,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
